iso,t_s,sts,mode,hz,P_W,VDC,IDC,drive_C,Q_m3h,vel_ms,QperP,bore_mm,M91_pct,transit_us,pos_total,fault,mod_idx,headroom_pct,panel_C,f_rot,f_slip,foc_id,foc_iq,psir,foc_md,te_Nm,p_est_W,foc_idref,foc_iqref,v_dem,vlim,v_left,on_ceiling,stop_r,f_uv_n,f_oc_n,idq_pk,mppt_voc,mppt_vhold,mppt_vratio,run_kwh,rpm,ps_spread,ps_flags,ps_ru,ps_rv,ps_rw,ps_leak,foc_rs,foc_rr,foc_lm,foc_sigls,tune_sts
2026-09-05 12:54:20,0.0,ON,MPPT,50.0,14092.9,477.3,29.53,58.8,52.1537,1.49709,3.701,111.0,,180.683,3822.4435,0,0.2,5.2,0.0,44.122,2.173,18.35,41.82,0.902,2,53.92,13470.7,16.02,50.41,268.2,246.1,-22.1,1,11,97,40,48.99,524.1,314.5,0.9105,2.479,2647.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 12:54:37,16.5,ON,MPPT,50.0,14095.0,477.2,29.53,58.9,52.7575,1.51442,3.743,111.0,,180.683,3822.6908,0,0.2,5.2,0.0,43.098,2.166,13.93,43.62,0.903,2,56.29,13463.8,15.78,50.48,215.6,246.1,30.5,0,11,97,40,48.99,524.1,314.5,0.9107,2.5438,2585.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 12:54:53,33.0,ON,MPPT,50.0,14072.6,477.2,29.49,58.9,52.858,1.5173,3.756,111.0,97.58,,3822.9257,0,0.2,5.2,0.0,42.881,2.168,16.59,43.3,0.903,2,55.88,13457.0,15.98,50.42,242.9,246.0,3.1,1,11,97,40,48.99,524.1,314.5,0.9103,2.6071,2572.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 12:55:10,49.5,ON,MPPT,50.0,14110.1,476.7,29.6,58.8,52.7351,1.51378,3.737,111.0,,180.685,3823.1749,0,0.2,5.1,0.0,43.848,2.174,14.61,41.94,0.9,2,53.98,13462.8,15.8,50.48,234.2,245.8,11.6,0,11,97,40,48.99,524.1,314.5,0.9101,2.6719,2630.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 12:55:26,66.0,ON,MPPT,50.0,14083.3,476.6,29.55,58.8,52.4369,1.50521,3.723,111.0,,180.648,3823.4088,0,0.2,5.1,0.0,44.963,2.18,15.01,40.78,0.898,2,52.37,13452.0,15.9,50.44,257.9,245.7,-12.2,1,11,97,40,48.99,524.1,314.5,0.9096,2.7351,2697.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 12:58:28,0.1,ON,MPPT,50.0,14148.2,477.5,29.63,60.3,52.5175,1.50753,3.712,111.0,97.59,,3826.0677,0,0.2,5.2,0.0,45.032,2.176,16.25,40.81,0.9,2,52.51,13485.7,15.94,50.43,269.1,246.2,-22.9,1,11,97,40,48.99,524.1,314.5,0.9115,3.447,2701.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 12:58:45,16.6,ON,MPPT,50.0,14114.3,477.9,29.54,60.4,52.6509,1.51136,3.73,111.0,,180.69,3826.3163,0,0.2,5.3,0.0,43.12,2.177,16.75,42.7,0.901,2,55.0,13483.8,16.07,50.39,242.9,246.4,3.5,1,11,97,40,48.99,524.1,314.5,0.9117,3.5105,2587.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 12:59:01,33.1,ON,MPPT,50.0,14150.8,477.8,29.62,60.4,52.6404,1.51106,3.72,111.0,,180.69,3826.5496,0,0.2,5.3,0.0,44.095,2.171,13.56,42.22,0.903,2,54.47,13486.5,15.89,50.45,225.6,246.3,20.8,0,11,97,40,48.99,524.1,314.5,0.912,3.5755,2645.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 12:59:18,49.5,ON,MPPT,50.0,14130.2,478.1,29.56,60.4,52.3836,1.50368,3.707,111.0,97.59,,3826.7983,0,0.2,5.3,0.0,43.316,2.169,15.18,43.06,0.901,2,55.47,13486.2,15.65,50.52,233.1,246.5,13.4,0,11,97,40,48.99,524.1,314.5,0.9122,3.639,2599.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 12:59:34,66.0,ON,MPPT,50.0,14151.6,478.1,29.6,60.5,52.4445,1.50543,3.706,111.0,,180.688,3827.0309,0,0.2,5.3,0.0,43.229,2.166,18.49,42.06,0.903,2,54.26,13492.5,16.09,50.38,262.8,246.5,-16.3,1,11,97,40,48.99,524.1,314.5,0.912,3.704,2593.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 12:59:51,82.5,ON,MPPT,50.0,14125.0,478.4,29.52,60.5,52.4092,1.50442,3.71,111.0,,180.688,3827.2782,0,0.2,5.4,0.0,43.13,2.17,16.2,42.49,0.903,2,54.83,13498.2,15.78,50.48,240.3,246.7,6.4,0,11,97,40,48.99,524.1,314.5,0.9125,3.7691,2587.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:00:07,98.9,ON,MPPT,50.0,14145.7,478.2,29.58,60.5,52.6405,1.51106,3.721,111.0,,180.688,3827.5122,0,0.2,5.4,0.0,44.118,2.171,16.6,42.64,0.9,2,54.87,13491.3,15.56,50.55,249.5,246.6,-2.9,1,11,97,40,48.99,524.1,314.5,0.9125,3.8326,2647.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:00:24,115.4,ON,MPPT,50.0,14133.2,478.1,29.56,60.6,52.4907,1.50676,3.714,111.0,,180.689,3827.7604,0,0.2,5.4,0.0,46.053,2.169,12.93,40.66,0.901,2,52.39,13489.7,15.18,50.67,249.8,246.5,-3.3,1,11,97,40,48.99,524.1,314.5,0.9124,3.8977,2763.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:00:40,131.9,ON,MPPT,50.0,14130.1,478.0,29.56,60.6,52.7677,1.51471,3.734,111.0,,180.687,3827.9944,0,0.2,5.3,0.0,43.798,2.171,14.4,42.82,0.9,2,55.06,13477.6,15.85,50.46,233.4,246.4,13.0,0,11,97,40,48.99,524.1,314.5,0.9121,3.9612,2627.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:00:57,148.4,ON,MPPT,50.0,14124.6,478.0,29.55,60.6,52.5309,1.50791,3.719,111.0,,180.691,3828.243,0,0.2,5.3,0.0,42.681,2.173,14.31,43.08,0.901,2,55.46,13476.1,16.32,50.31,229.1,246.4,17.3,0,11,97,40,48.99,524.1,314.5,0.9118,4.0262,2560.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:01:13,164.9,ON,MPPT,50.0,14131.3,477.7,29.58,60.5,52.6379,1.51098,3.725,111.0,,180.689,3828.4769,0,0.2,5.3,0.0,44.094,2.169,17.32,40.84,0.904,2,52.74,13484.6,16.29,50.32,279.0,246.3,-32.7,1,11,97,40,48.99,524.1,314.5,0.9113,4.0913,2645.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:01:29,181.3,ON,MPPT,50.0,14145.8,477.5,29.62,60.5,52.5046,1.50716,3.712,111.0,97.59,,3828.725,0,0.2,5.2,0.0,43.786,2.169,15.8,42.61,0.902,2,54.91,13476.6,15.74,50.49,241.3,246.2,4.9,1,11,97,40,48.99,524.1,314.5,0.9114,4.1547,2627.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:01:46,197.8,ON,MPPT,50.0,14117.4,477.8,29.55,60.6,52.4159,1.50461,3.713,111.0,,180.694,3828.9581,0,0.2,5.3,0.0,43.949,2.172,16.64,43.14,0.901,2,55.53,13477.2,15.48,50.58,236.9,246.3,9.5,0,11,97,40,48.99,524.1,314.5,0.9117,4.2198,2636.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:02:02,214.3,ON,MPPT,50.0,14123.2,477.6,29.57,60.5,52.2413,1.4996,3.699,111.0,,180.693,3829.2052,0,0.2,5.3,0.0,44.3,2.18,18.38,41.26,0.9,2,53.09,13478.0,16.49,50.26,277.3,246.3,-31.1,1,11,97,40,48.99,524.1,314.5,0.9109,4.2833,2658.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:02:19,230.7,ON,MPPT,50.0,14164.8,477.3,29.68,60.6,52.5685,1.50899,3.711,111.0,,180.693,3829.4386,0,0.2,5.2,0.0,42.631,2.176,17.55,43.32,0.901,2,55.81,13479.8,16.45,50.27,247.0,246.1,-0.9,1,11,97,40,48.99,524.1,314.5,0.9108,4.3483,2557.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:02:35,247.2,ON,MPPT,50.0,14147.9,477.7,29.62,60.5,52.6192,1.51045,3.719,111.0,,180.7,3829.6873,0,0.2,5.3,0.0,44.023,2.168,16.64,41.59,0.9,2,53.5,13479.0,16.05,50.4,266.2,246.3,-20.0,1,11,97,40,48.99,524.1,314.5,0.9115,4.4117,2641.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:02:52,263.7,ON,MPPT,50.0,14133.7,477.9,29.57,60.5,52.293,1.50108,3.7,111.0,,180.691,3829.9209,0,0.2,5.3,0.0,44.54,2.178,14.77,42.36,0.901,2,54.54,13479.5,15.97,50.42,235.1,246.4,11.3,0,11,97,40,48.99,524.1,314.5,0.9117,4.4768,2672.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:03:08,280.2,ON,MPPT,50.0,14169.1,477.6,29.67,60.5,52.5851,1.50947,3.711,111.0,,180.693,3830.1686,0,0.2,5.2,0.0,43.233,2.166,17.01,42.93,0.902,2,55.36,13486.2,16.18,50.36,246.9,246.2,-0.7,1,11,97,40,48.99,524.1,314.5,0.9116,4.5419,2594.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:03:25,296.6,ON,MPPT,50.0,14149.4,477.5,29.63,60.6,52.24,1.49956,3.692,111.0,,180.695,3830.4021,0,0.2,5.2,0.0,45.105,2.172,16.51,40.22,0.902,2,53.86,13482.1,15.67,50.52,237.1,246.2,9.2,0,11,97,40,48.99,524.1,314.5,0.9112,4.6054,2706.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:03:41,313.1,ON,MPPT,50.0,14133.4,477.4,29.61,60.6,52.2155,1.49886,3.694,111.0,,180.695,3830.6345,0,0.2,5.2,0.0,44.053,2.178,15.94,42.46,0.9,2,54.59,13467.8,16.11,50.38,239.3,246.1,6.8,0,11,97,40,48.99,524.1,314.5,0.9107,4.6704,2643.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:03:58,329.6,ON,MPPT,50.0,14121.9,477.2,29.59,60.6,52.7134,1.51315,3.733,111.0,,180.696,3830.8823,0,0.2,5.2,0.0,43.546,2.175,17.26,42.45,0.899,2,54.58,13468.7,15.63,50.53,256.5,246.1,-10.5,1,11,97,40,48.99,524.1,314.5,0.9103,4.7354,2612.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:04:14,346.1,ON,MPPT,50.0,14127.4,477.1,29.61,60.6,52.2738,1.50053,3.7,111.0,97.59,,3831.1151,0,0.2,5.1,0.0,44.722,2.173,13.89,42.11,0.901,2,54.23,13461.9,15.2,50.66,227.3,246.0,18.7,0,11,97,40,48.99,524.1,314.5,0.9106,4.7988,2683.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:04:31,362.6,ON,MPPT,50.0,14127.5,477.0,29.62,60.6,52.3318,1.5022,3.704,111.0,,180.7,3831.3624,0,0.2,5.1,0.0,43.127,2.169,15.29,43.18,0.9,2,55.57,13456.1,15.38,50.6,228.1,245.9,17.8,0,11,97,40,48.99,524.1,314.5,0.9099,4.8638,2587.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:04:47,379.0,ON,MPPT,50.0,14093.1,476.7,29.56,60.5,52.3284,1.5021,3.713,111.0,,180.697,3831.595,0,0.2,5.1,0.0,44.899,2.175,15.99,41.8,0.9,2,53.77,13443.4,15.4,50.6,238.0,245.8,7.8,0,11,97,40,48.99,524.1,314.5,0.9094,4.9272,2693.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:05:04,395.5,ON,MPPT,50.0,14117.6,476.4,29.64,60.5,52.4729,1.50625,3.717,111.0,,180.711,3831.8429,0,0.2,5.0,0.0,43.952,2.186,16.82,41.85,0.898,2,53.69,13451.2,15.69,50.51,255.0,245.6,-9.4,1,11,97,40,48.99,524.1,314.5,0.9089,4.9921,2637.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:05:20,412.0,ON,MPPT,50.0,14113.9,476.4,29.63,60.5,52.1665,1.49745,3.696,111.0,97.59,,3832.075,0,0.2,5.0,0.0,43.91,2.185,16.11,42.59,0.896,2,54.51,13447.4,15.63,50.53,249.2,245.6,-3.6,1,11,97,40,48.99,524.1,314.5,0.9091,5.0554,2634.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:05:37,428.4,ON,MPPT,50.0,14101.5,476.4,29.6,60.5,52.3559,1.50289,3.713,111.0,,180.701,3832.3218,0,0.2,5.0,0.0,43.533,2.182,16.51,42.91,0.897,2,55.02,13447.8,15.71,50.5,236.3,245.6,9.3,0,11,97,40,48.99,524.1,314.5,0.9093,5.1203,2612.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:05:53,444.9,ON,MPPT,50.0,14104.3,476.3,29.61,60.5,52.0153,1.49311,3.688,111.0,,180.7,3832.5541,0,0.2,5.0,0.0,43.211,2.18,15.81,42.9,0.899,2,55.12,13438.9,15.95,50.43,238.9,245.6,6.7,0,11,97,40,48.99,524.1,314.5,0.9086,5.1852,2592.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:06:10,461.4,ON,MPPT,50.0,14093.3,476.6,29.57,60.4,52.1842,1.49796,3.703,111.0,,180.7,3832.7998,0,0.2,5.1,0.0,43.519,2.183,13.94,43.57,0.898,2,55.93,13447.2,15.79,50.48,225.6,245.7,20.1,0,11,97,40,48.99,524.1,314.5,0.9095,5.2485,2611.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:06:26,477.9,ON,MPPT,50.0,14089.4,476.4,29.57,60.4,51.8705,1.48896,3.682,111.0,,180.7,3833.0314,0,0.2,5.0,0.0,44.566,2.188,12.77,42.0,0.896,2,53.77,13441.3,15.78,50.48,233.0,245.6,12.6,0,11,97,40,48.99,524.1,314.5,0.9087,5.3134,2673.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:06:42,494.3,ON,MPPT,50.0,14085.4,476.1,29.59,60.5,52.3485,1.50268,3.717,111.0,,180.7,3833.2778,0,0.2,4.9,0.0,43.293,2.187,14.44,43.38,0.896,2,55.56,13433.7,15.54,50.56,225.2,245.5,20.2,0,11,97,40,48.99,524.1,314.5,0.9082,5.3767,2597.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:06:59,510.8,ON,MPPT,50.0,14109.4,476.0,29.64,60.5,52.3158,1.50174,3.708,111.0,,180.702,3833.5107,0,0.2,4.9,0.0,42.693,2.179,14.95,44.79,0.897,2,57.42,13436.1,15.75,50.49,221.3,245.4,24.1,0,11,97,40,48.99,524.1,314.5,0.9087,5.4416,2561.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:07:15,527.3,ON,MPPT,50.0,14094.2,476.1,29.6,60.5,52.3746,1.50343,3.716,111.0,,180.707,3833.7575,0,0.2,5.0,0.0,44.327,2.18,16.76,42.39,0.896,2,54.28,13435.2,15.43,50.59,252.6,245.5,-7.1,1,11,97,40,48.99,524.1,314.5,0.9084,5.5064,2659.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:07:32,543.8,ON,MPPT,50.0,14111.8,475.8,29.66,60.6,52.2586,1.5001,3.703,111.0,,180.704,3833.9898,0,0.2,4.9,0.0,44.665,2.176,18.48,41.5,0.897,2,53.22,13419.0,15.95,50.43,274.0,245.3,-28.7,1,11,97,40,48.99,524.1,314.5,0.9079,5.5697,2679.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:07:48,560.3,ON,MPPT,50.0,14080.1,475.9,29.59,60.6,52.2722,1.50049,3.712,111.0,97.59,,3834.237,0,0.2,4.9,0.0,45.235,2.183,11.04,41.67,0.895,2,53.3,13425.4,15.24,50.65,231.9,245.3,13.4,0,11,97,40,48.99,524.1,314.5,0.9078,5.6345,2714.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:08:05,576.7,ON,MPPT,50.0,14065.7,476.0,29.55,60.5,52.2343,1.4994,3.714,111.0,,180.717,3834.469,0,0.2,4.9,0.0,44.129,2.186,16.31,41.59,0.896,2,53.24,13423.1,15.78,50.48,259.5,245.4,-14.1,1,11,97,40,48.99,524.1,314.5,0.908,5.6977,2647.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:08:21,593.2,ON,MPPT,50.0,14078.7,475.7,29.59,60.6,51.7989,1.4869,3.679,111.0,,180.706,3834.7152,0,0.2,4.9,0.0,44.755,2.185,16.15,40.89,0.897,2,52.41,13425.6,15.47,50.58,261.7,245.3,-16.5,1,11,97,40,48.99,524.1,314.5,0.9075,5.7626,2685.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:08:38,609.6,ON,MPPT,50.0,14092.2,475.7,29.62,60.6,52.1308,1.49643,3.699,111.0,,180.711,3834.9453,0,0.2,4.9,0.0,42.256,2.18,16.36,43.84,0.897,2,56.22,13422.1,16.09,50.38,232.6,245.3,12.6,0,11,97,40,48.99,524.1,314.5,0.9076,5.8258,2535.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:08:54,626.1,ON,MPPT,50.0,14081.6,475.6,29.61,60.6,52.2448,1.4997,3.71,111.0,,180.703,3835.1776,0,0.2,4.9,0.0,43.648,2.182,13.95,42.48,0.898,2,54.52,13421.7,15.65,50.52,234.3,245.2,10.9,0,11,97,40,48.99,524.1,314.5,0.9075,5.8906,2618.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:09:11,642.5,ON,MPPT,50.0,14067.0,475.3,29.6,60.6,52.0014,1.49271,3.697,111.0,97.6,,3835.4232,0,0.2,4.8,0.0,44.301,2.183,16.87,41.44,0.897,2,53.12,13409.6,15.56,50.55,269.6,245.1,-24.6,1,11,97,40,48.99,524.1,314.5,0.907,5.9538,2658.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:09:27,659.1,ON,MPPT,50.0,14059.5,475.0,29.6,60.6,51.8309,1.48782,3.687,111.0,,180.7,3835.6544,0,0.2,4.7,0.0,43.1,2.187,16.64,43.51,0.894,2,55.61,13403.5,15.74,50.5,235.2,244.9,9.7,0,11,97,40,48.99,524.1,314.5,0.9063,6.0185,2586.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:09:44,675.5,ON,MPPT,50.0,14053.3,474.7,29.61,60.7,52.1903,1.49814,3.714,111.0,,180.715,3835.9003,0,0.2,4.7,0.0,43.267,2.191,16.0,42.55,0.894,2,54.38,13396.2,16.01,50.41,242.8,244.7,1.9,1,11,97,40,48.99,524.1,314.5,0.9056,6.0832,2596.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:10:00,692.0,ON,MPPT,50.0,14087.6,474.5,29.69,60.6,52.1763,1.49773,3.704,111.0,97.58,,3836.1324,0,0.2,4.6,0.0,43.875,2.183,18.38,41.06,0.897,2,52.62,13391.1,15.95,50.43,280.3,244.7,-35.7,1,11,97,40,48.99,524.1,314.5,0.9059,6.1463,2632.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:10:17,708.5,ON,MPPT,50.0,14049.7,475.0,29.58,60.6,51.9535,1.49134,3.698,111.0,,180.71,3836.3782,0,0.2,4.7,0.0,43.195,2.185,15.81,42.04,0.894,2,53.72,13394.2,15.83,50.47,244.2,244.9,0.7,1,11,97,40,48.99,524.1,314.5,0.906,6.211,2591.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:10:33,725.0,ON,MPPT,50.0,14071.5,474.8,29.64,60.6,52.1951,1.49828,3.709,111.0,,180.714,3836.6099,0,0.2,4.7,0.0,43.771,2.196,16.91,42.36,0.893,2,54.09,13400.2,16.14,50.37,247.4,244.8,-2.6,1,11,97,40,48.99,524.1,314.5,0.9058,6.2757,2626.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:10:50,741.4,ON,MPPT,50.0,14028.2,475.5,29.5,60.6,52.0792,1.49495,3.712,111.0,,180.714,3836.8558,0,0.2,4.8,0.0,43.937,2.184,15.81,42.11,0.898,2,54.02,13403.3,16.0,50.41,250.5,245.1,-5.3,1,11,97,40,48.99,524.1,314.5,0.9064,6.3389,2636.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:11:06,757.9,ON,MPPT,50.0,14077.7,475.5,29.61,60.6,52.0231,1.49334,3.695,111.0,,180.724,3837.0872,0,0.2,4.8,0.0,43.062,2.176,16.44,42.68,0.901,2,54.99,13445.6,16.09,50.38,236.8,245.2,8.3,0,11,97,40,48.99,524.1,314.5,0.907,6.4036,2583.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:11:23,774.4,ON,MPPT,50.0,14081.0,475.5,29.61,60.6,51.6276,1.48198,3.666,111.0,,180.717,3837.3315,0,0.2,4.8,0.0,43.662,2.191,15.25,43.47,0.895,2,55.6,13422.6,15.85,50.46,224.9,245.2,20.3,0,11,97,40,48.99,524.1,314.5,0.9072,6.4669,2619.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:11:39,790.9,ON,MPPT,50.0,14114.3,475.5,29.68,60.6,52.2248,1.49913,3.7,111.0,,180.714,3837.5626,0,0.2,4.8,0.0,44.406,2.193,13.49,41.68,0.896,2,53.39,13431.9,15.98,50.42,233.9,245.2,11.3,0,11,97,40,48.99,524.1,314.5,0.9074,6.5317,2664.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:11:57,807.3,ON,MPPT,50.0,14112.4,475.6,29.67,60.7,52.1386,1.49665,3.695,111.0,,180.714,3837.8089,0,0.2,4.9,0.0,43.668,2.194,17.98,41.73,0.896,2,53.43,13431.0,16.45,50.27,268.4,245.2,-23.2,1,11,97,40,48.99,524.1,314.5,0.9079,6.5997,2620.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:12:13,824.8,ON,MPPT,50.0,14101.8,475.6,29.65,60.7,52.1357,1.49657,3.697,111.0,,180.714,3838.055,0,0.2,4.9,0.0,44.749,2.189,17.14,41.73,0.894,2,51.58,13428.0,15.45,50.58,266.9,245.2,-21.6,1,11,97,40,48.99,524.1,314.5,0.9077,6.663,2684.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:12:29,841.3,ON,MPPT,50.0,14104.2,475.7,29.65,60.6,51.9768,1.49201,3.685,111.0,,180.725,3838.3012,0,0.2,4.9,0.0,43.69,2.188,14.9,42.57,0.895,2,54.46,13425.0,15.82,50.47,229.5,245.3,15.7,0,11,97,40,48.99,524.1,314.5,0.908,6.7278,2621.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:12:46,857.8,ON,MPPT,50.0,14112.5,475.7,29.67,60.6,52.3339,1.50226,3.708,111.0,,180.717,3838.5334,0,0.2,4.9,0.0,44.559,2.188,18.07,41.2,0.895,2,52.71,13430.4,15.73,50.5,269.8,245.3,-24.5,1,11,97,40,48.99,524.1,314.5,0.9082,6.7926,2673.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:13:02,874.2,ON,MPPT,50.0,14096.4,476.1,29.61,60.7,51.9348,1.4908,3.684,111.0,,180.717,3838.7796,0,0.2,5.0,0.0,44.811,2.176,14.88,40.3,0.898,2,51.72,13434.0,15.37,50.61,261.2,245.5,-15.7,1,11,97,40,48.99,524.1,314.5,0.9083,6.8559,2688.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:13:19,890.7,ON,MPPT,50.0,14065.5,476.3,29.53,60.7,51.6818,1.48354,3.674,111.0,,180.712,3839.0096,0,0.2,5.0,0.0,43.782,2.185,18.09,41.93,0.898,2,53.79,13442.4,16.16,50.36,266.4,245.6,-20.8,1,11,97,40,48.99,524.1,314.5,0.9082,6.9208,2626.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:13:35,907.2,ON,MPPT,50.0,14089.3,476.0,29.6,60.7,51.767,1.48599,3.674,111.0,97.6,,3839.2398,0,0.2,4.9,0.0,43.345,2.178,17.4,43.47,0.9,2,55.89,13427.5,16.12,50.37,234.8,245.4,10.6,0,11,97,40,48.99,524.1,314.5,0.908,6.9841,2600.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:13:52,923.7,ON,MPPT,50.0,14085.7,476.0,29.59,60.6,51.8534,1.48847,3.681,111.0,,180.729,3839.4847,0,0.2,4.9,0.0,43.003,2.187,15.95,43.77,0.897,2,56.14,13432.7,15.93,50.44,232.1,245.4,13.3,0,11,97,40,48.99,524.1,314.5,0.908,7.049,2580.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:14:08,940.2,ON,MPPT,50.0,14105.8,475.7,29.66,60.6,52.1564,1.49716,3.698,111.0,97.6,,3839.7158,0,0.2,4.9,0.0,43.811,2.186,13.37,42.55,0.896,2,54.49,13424.0,16.1,50.38,227.8,245.2,17.4,0,11,97,40,48.99,524.1,314.5,0.9078,7.1138,2628.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:14:25,956.6,ON,MPPT,50.0,14085.1,475.6,29.61,60.6,52.1999,1.49841,3.706,111.0,,180.717,3839.9622,0,0.2,4.9,0.0,43.355,2.19,16.01,42.55,0.895,2,55.57,13422.8,16.17,50.36,230.8,245.2,14.4,0,11,97,40,48.99,524.1,314.5,0.9073,7.1771,2601.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:14:41,973.1,ON,MPPT,50.0,14078.8,475.5,29.61,60.6,52.1159,1.496,3.702,111.0,,180.713,3840.1941,0,0.2,4.8,0.0,44.637,2.181,16.05,40.8,0.898,2,52.34,13414.6,15.76,50.49,268.5,245.2,-23.3,1,11,97,40,48.99,524.1,314.5,0.9074,7.2419,2678.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:14:58,989.6,ON,MPPT,50.0,14051.4,475.4,29.56,60.6,52.0536,1.49421,3.705,111.0,,180.709,3840.4399,0,0.2,4.8,0.0,44.761,2.184,16.19,41.49,0.896,2,53.15,13413.2,15.54,50.56,268.4,245.1,-23.3,1,11,97,40,48.99,524.1,314.5,0.9063,7.3051,2685.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:15:14,1006.1,ON,MPPT,50.0,14080.0,475.1,29.64,60.6,51.9876,1.49232,3.692,111.0,,180.713,3840.6708,0,0.2,4.7,0.0,45.246,2.19,13.46,42.37,0.894,2,54.15,13410.8,14.77,50.79,221.5,244.9,23.4,0,11,97,40,48.99,524.1,314.5,0.9065,7.3698,2714.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:15:31,1022.5,ON,MPPT,50.0,14067.8,474.7,29.63,60.6,52.1425,1.49676,3.707,111.0,,180.679,3840.9165,0,0.2,4.7,0.0,43.074,2.188,15.55,42.37,0.894,2,54.13,13395.0,16.1,50.38,244.7,244.8,0.0,1,11,97,40,48.99,524.1,314.5,0.9058,7.4345,2584.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:15:47,1039.0,ON,MPPT,50.0,14030.6,474.1,29.59,60.6,52.2305,1.49929,3.723,111.0,,180.701,3841.1481,0,0.2,4.5,0.0,44.414,2.191,17.82,41.71,0.893,2,53.9,13377.5,15.5,50.57,247.5,244.4,-3.0,1,11,97,40,48.99,524.1,314.5,0.9043,7.4976,2664.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:16:04,1055.5,ON,MPPT,50.0,14030.6,473.5,29.63,60.4,52.1638,1.49738,3.718,111.0,97.6,,3841.3946,0,0.2,4.4,0.0,45.205,2.195,15.57,40.39,0.894,2,51.59,13363.5,15.52,50.56,260.6,244.1,-16.5,1,11,97,40,48.99,524.1,314.5,0.9035,7.5622,2712.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:16:20,1072.0,ON,MPPT,50.0,14052.8,473.0,29.71,60.4,51.9485,1.4912,3.697,111.0,,180.717,3841.626,0,0.2,4.3,0.0,43.082,2.203,15.68,42.82,0.893,2,54.62,13372.4,16.36,50.3,244.0,243.8,-0.2,1,11,97,40,48.99,524.1,314.5,0.9031,7.6251,2584.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:16:38,1088.5,ON,MPPT,50.0,14004.2,472.9,29.61,60.2,51.6197,1.48176,3.686,111.0,,180.729,3841.8706,0,0.2,4.3,0.0,44.157,2.198,13.81,42.36,0.891,2,53.97,13343.0,15.54,50.56,236.6,243.8,7.2,0,11,97,40,48.99,524.1,314.5,0.9023,7.6943,2649.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:16:54,1106.0,ON,MPPT,50.0,13996.8,473.0,29.59,60.1,51.5969,1.4811,3.686,111.0,,180.72,3842.1148,0,0.2,4.3,0.0,42.528,2.19,14.22,43.93,0.893,2,56.09,13344.7,15.65,50.52,218.7,243.9,25.2,0,11,97,40,48.99,524.1,314.5,0.9026,7.7571,2551.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:17:11,1122.5,ON,MPPT,50.0,13995.1,472.6,29.61,60.0,51.7348,1.48506,3.697,111.0,,180.716,3842.3588,0,0.2,4.2,0.0,43.491,2.199,14.25,43.12,0.892,2,54.99,13347.9,15.64,50.53,228.7,243.7,15.0,0,11,97,40,48.99,524.1,314.5,0.9017,7.8215,2609.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:17:27,1139.0,ON,MPPT,50.0,13985.7,472.3,29.61,59.9,51.7711,1.4861,3.702,111.0,,180.719,3842.5886,0,0.2,4.2,0.0,44.382,2.196,17.06,41.83,0.891,2,53.3,13335.9,15.48,50.57,269.2,243.5,-25.7,1,11,97,40,48.99,524.1,314.5,0.9015,7.8843,2662.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:17:44,1155.5,ON,MPPT,50.0,13960.1,472.4,29.55,59.9,51.779,1.48633,3.709,111.0,,180.723,3842.8332,0,0.2,4.2,0.0,43.363,2.205,15.45,43.05,0.89,2,54.78,13327.8,16.07,50.39,239.3,243.6,4.3,1,11,97,40,48.99,524.1,314.5,0.9009,7.9487,2601.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:18:00,1172.0,ON,MPPT,50.0,13960.3,472.2,29.56,59.7,51.5411,1.4795,3.692,111.0,,180.721,3843.0634,0,0.2,4.2,0.0,43.526,2.206,17.19,41.68,0.889,2,52.94,13333.9,15.96,50.42,256.0,243.4,-12.6,1,11,97,40,48.99,524.1,314.5,0.9013,8.013,2611.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:18:17,1188.5,ON,MPPT,50.0,13972.0,471.8,29.61,59.7,51.4035,1.47555,3.679,111.0,,180.731,3843.3062,0,0.2,4.1,0.0,44.151,2.199,18.14,40.64,0.891,2,51.75,13324.1,16.15,50.37,273.2,243.2,-29.9,1,11,97,40,48.99,524.1,314.5,0.9003,8.0757,2649.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:18:33,1205.0,ON,MPPT,50.0,13993.4,471.4,29.69,59.6,51.5761,1.48051,3.686,111.0,97.59,,3843.5349,0,0.2,4.0,0.0,44.818,2.204,15.69,40.48,0.891,2,51.55,13318.5,15.41,50.6,264.9,243.0,-21.9,1,11,97,40,48.99,524.1,314.5,0.8995,8.14,2689.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:18:50,1221.4,ON,MPPT,50.0,13956.6,471.7,29.59,59.6,51.5458,1.47964,3.693,111.0,,180.721,3843.7788,0,0.2,4.1,0.0,43.29,2.196,15.01,42.9,0.89,2,54.58,13315.3,15.32,50.62,236.4,243.2,6.8,0,11,97,40,48.99,524.1,314.5,0.8992,8.2042,2597.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:19:06,1237.9,ON,MPPT,50.0,13963.3,471.5,29.62,59.5,51.5127,1.47869,3.689,111.0,,180.717,3844.0075,0,0.2,4.0,0.0,44.019,2.211,13.75,42.43,0.889,2,53.93,13321.3,15.66,50.52,225.5,243.1,17.6,0,11,97,40,48.99,524.1,314.5,0.8993,8.2669,2641.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:19:23,1254.5,ON,MPPT,50.0,13922.3,471.5,29.53,59.4,51.4214,1.47606,3.693,111.0,,180.721,3844.2507,0,0.2,4.0,0.0,43.917,2.213,16.11,42.48,0.887,2,53.88,13316.8,15.94,50.43,245.7,243.1,-2.6,1,11,97,40,48.99,524.1,314.5,0.899,8.3311,2635.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:19:39,1270.9,ON,MPPT,50.0,13958.1,471.0,29.64,59.4,51.5468,1.47966,3.693,111.0,97.6,,3844.4795,0,0.2,3.9,0.0,43.582,2.204,14.79,42.64,0.889,2,54.2,13310.5,15.85,50.46,242.9,242.8,-0.1,1,11,97,40,48.99,524.1,314.5,0.8985,8.3953,2614.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:19:56,1287.4,ON,MPPT,50.0,13917.6,471.2,29.54,59.3,51.5156,1.47877,3.701,111.0,,180.731,3844.723,0,0.2,4.0,0.0,44.765,2.2,14.16,42.07,0.891,2,53.58,13292.6,15.21,50.66,223.4,242.9,19.6,0,11,97,40,48.99,524.1,314.5,0.8987,8.4579,2685.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:20:12,1303.9,ON,MPPT,50.0,13932.9,471.1,29.58,59.3,50.8255,1.45896,3.648,111.0,,180.728,3844.9509,0,0.2,3.9,0.0,42.498,2.197,16.65,43.19,0.89,2,54.96,13294.2,15.58,50.55,237.5,242.9,5.3,0,11,97,40,48.99,524.1,314.5,0.8988,8.522,2549.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:20:29,1320.4,ON,MPPT,50.0,13943.0,471.1,29.59,59.2,51.4679,1.4774,3.691,111.0,,180.726,3845.1931,0,0.2,3.9,0.0,42.92,2.206,16.27,44.55,0.889,2,56.63,13302.5,15.64,50.53,224.6,242.9,18.3,0,11,97,40,48.99,524.1,314.5,0.8992,8.5846,2575.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:20:45,1336.9,ON,MPPT,50.0,13968.1,471.3,29.64,59.2,51.276,1.47189,3.671,111.0,,180.726,3845.4212,0,0.2,4.0,0.0,43.794,2.199,17.59,42.23,0.894,2,53.95,13328.3,15.88,50.45,263.5,243.0,-20.5,1,11,97,40,48.99,524.1,314.5,0.8994,8.6488,2627.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:21:01,1353.3,ON,MPPT,50.0,13966.5,471.1,29.65,59.2,51.2553,1.4713,3.67,111.0,97.61,,3845.6631,0,0.2,3.9,0.0,43.088,2.208,15.17,44.11,0.89,2,56.11,13325.9,15.65,50.52,220.4,242.9,22.4,0,11,97,40,48.99,524.1,314.5,0.8992,8.713,2585.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:21:18,1369.8,ON,MPPT,50.0,13960.0,471.2,29.62,59.1,51.5387,1.47943,3.692,111.0,,180.726,3845.8917,0,0.2,4.0,0.0,44.701,2.201,14.96,41.87,0.894,2,55.08,13325.4,15.71,50.5,240.0,243.0,2.9,1,11,97,40,48.99,524.1,314.5,0.8992,8.7756,2682.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:21:34,1386.3,ON,MPPT,50.0,13937.3,471.6,29.56,59.1,51.5027,1.4784,3.695,111.0,,180.727,3846.1346,0,0.2,4.0,0.0,43.934,2.203,17.12,42.11,0.891,2,53.63,13318.4,15.75,50.49,246.0,243.1,-2.9,1,11,97,40,48.99,524.1,314.5,0.8999,8.8398,2636.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:21:51,1402.8,ON,MPPT,50.0,13956.2,471.8,29.58,59.0,51.2603,1.47144,3.673,111.0,,180.73,3846.3634,0,0.2,4.1,0.0,44.55,2.19,15.57,41.13,0.897,2,52.7,13337.9,15.57,50.55,252.4,243.3,-9.1,1,11,97,40,48.99,524.1,314.5,0.8998,8.9024,2673.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:22:07,1419.3,ON,MPPT,50.0,13977.3,471.8,29.62,59.0,51.3442,1.47385,3.673,111.0,,180.727,3846.6057,0,0.2,4.1,0.0,43.719,2.201,15.91,41.6,0.891,2,52.97,13332.6,15.47,50.58,249.7,243.3,-6.4,1,11,97,40,48.99,524.1,314.5,0.9003,8.9667,2623.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:22:24,1435.7,ON,MPPT,50.0,13940.1,471.7,29.55,59.0,51.1029,1.46692,3.666,111.0,,180.74,3846.8332,0,0.2,4.1,0.0,43.198,2.192,18.02,41.64,0.892,2,53.06,13315.2,15.7,50.51,266.4,243.2,-23.2,1,11,97,40,48.99,524.1,314.5,0.9,9.0309,2591.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:22:40,1452.2,ON,MPPT,50.0,13943.2,472.0,29.54,59.0,51.3158,1.47303,3.68,111.0,,180.736,3847.0615,0,0.2,4.1,0.0,43.344,2.207,16.53,43.45,0.89,2,55.25,13324.9,16.03,50.4,230.7,243.3,12.6,0,11,97,40,48.99,524.1,314.5,0.9006,9.0935,2600.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:22:57,1468.7,ON,MPPT,50.0,13956.7,472.3,29.55,58.9,51.6403,1.48235,3.7,111.0,,180.731,3847.3045,0,0.2,4.2,0.0,45.22,2.202,15.53,41.3,0.892,2,52.67,13335.6,15.23,50.65,245.9,243.5,-2.4,1,11,97,40,48.99,524.1,314.5,0.9008,9.1577,2713.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:23:13,1485.2,ON,MPPT,50.0,13962.9,472.0,29.58,58.9,51.3499,1.47401,3.678,111.0,,180.728,3847.533,0,0.2,4.1,0.0,42.97,2.201,15.92,43.12,0.892,2,54.98,13326.5,16.16,50.36,237.4,243.4,5.9,0,11,97,40,48.99,524.1,314.5,0.9005,9.222,2578.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:23:30,1501.7,ON,MPPT,50.0,13950.1,471.8,29.57,58.9,51.493,1.47812,3.691,111.0,,180.727,3847.7759,0,0.2,4.1,0.0,42.787,2.193,14.76,43.63,0.892,2,55.61,13320.6,15.29,50.63,217.1,243.2,26.1,0,11,97,40,48.99,524.1,314.5,0.8999,9.2847,2567.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:23:46,1518.2,ON,MPPT,50.0,13940.6,471.7,29.55,58.9,51.3895,1.47515,3.686,111.0,,180.712,3848.0047,0,0.2,4.1,0.0,43.49,2.21,15.8,42.87,0.89,2,54.52,13319.7,15.69,50.51,232.0,243.2,11.2,0,11,97,40,48.99,524.1,314.5,0.9002,9.3489,2609.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:24:03,1534.7,ON,MPPT,50.0,13956.4,472.1,29.56,58.9,51.3908,1.47519,3.682,111.0,97.61,,3848.247,0,0.2,4.1,0.0,43.218,2.195,16.42,41.6,0.893,2,53.08,13324.7,16.15,50.36,251.3,243.4,-7.9,1,11,97,40,48.99,524.1,314.5,0.9008,9.4131,2593.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:24:19,1551.1,ON,MPPT,50.0,13965.1,472.4,29.56,58.9,51.6864,1.48367,3.701,111.0,,180.688,3848.4763,0,0.2,4.2,0.0,42.912,2.196,15.1,43.26,0.891,2,55.11,13331.8,15.48,50.58,224.2,243.5,19.3,0,11,97,40,48.99,524.1,314.5,0.9007,9.4757,2574.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:24:36,1567.6,ON,MPPT,50.0,13979.7,472.1,29.61,58.9,51.628,1.482,3.693,111.0,,180.716,3848.7205,0,0.2,4.2,0.0,43.834,2.198,17.81,41.76,0.89,2,53.15,13340.1,15.53,50.56,266.5,243.4,-23.0,1,11,97,40,48.99,524.1,314.5,0.9013,9.54,2630.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:24:52,1584.2,ON,MPPT,50.0,13995.9,472.5,29.62,59.0,51.5766,1.48052,3.685,111.0,,180.708,3848.9494,0,0.2,4.2,0.0,43.965,2.201,13.23,42.49,0.892,2,54.14,13352.4,15.71,50.51,226.5,243.6,17.1,0,11,97,40,48.99,524.1,314.5,0.9017,9.6043,2637.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:25:09,1600.6,ON,MPPT,50.0,13993.5,472.8,29.6,59.0,51.6881,1.48372,3.694,111.0,97.6,,3849.1933,0,0.2,4.3,0.0,44.255,2.193,14.75,41.06,0.896,2,52.59,13374.3,15.6,50.54,244.9,243.8,-1.2,1,11,97,40,48.99,524.1,314.5,0.9019,9.6671,2655.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:25:25,1617.1,ON,MPPT,50.0,13958.7,472.8,29.52,59.1,51.4251,1.47617,3.684,111.0,,180.718,3849.4219,0,0.2,4.3,0.0,43.09,2.196,15.03,43.3,0.892,2,55.2,13352.7,16.0,50.42,231.5,243.8,12.2,0,11,97,40,48.99,524.1,314.5,0.9017,9.7314,2585.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:25:42,1633.6,ON,MPPT,50.0,13994.5,472.4,29.62,59.2,51.5834,1.48071,3.686,111.0,,180.723,3849.665,0,0.2,4.2,0.0,43.804,2.197,16.8,42.03,0.893,2,53.65,13347.0,15.81,50.47,249.8,243.6,-6.2,1,11,97,40,48.99,524.1,314.5,0.9013,9.7942,2628.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:25:58,1650.1,ON,MPPT,50.0,13955.3,472.8,29.51,59.1,51.545,1.47961,3.694,111.0,,180.721,3849.8947,0,0.2,4.3,0.0,43.016,2.195,17.93,42.65,0.891,2,54.32,13342.6,15.8,50.48,251.9,243.8,-8.1,1,11,97,40,48.99,524.1,314.5,0.9019,9.8585,2580.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:26:15,1666.5,ON,MPPT,50.0,13961.9,472.7,29.53,59.2,51.7197,1.48463,3.704,111.0,,180.723,3850.1381,0,0.2,4.3,0.0,43.775,2.197,15.57,42.45,0.89,2,55.37,13348.9,15.65,50.52,255.1,243.7,-11.4,1,11,97,40,48.99,524.1,314.5,0.9018,9.9228,2626.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:26:31,1683.0,ON,MPPT,50.0,13958.2,472.4,29.54,59.2,51.9473,1.49116,3.722,111.0,,180.727,3850.3684,0,0.2,4.2,0.0,44.564,2.205,16.72,41.55,0.891,2,52.9,13337.5,15.28,50.64,244.5,243.6,-0.9,1,11,97,40,48.99,524.1,314.5,0.9014,9.9856,2673.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:26:48,1699.5,ON,MPPT,50.0,13997.5,471.8,29.67,59.1,51.5115,1.47865,3.68,111.0,,180.728,3850.613,0,0.2,4.1,0.0,44.321,2.201,14.14,41.21,0.892,2,52.52,13353.6,15.59,50.54,238.4,243.3,4.8,1,11,97,40,48.99,524.1,314.5,0.9004,10.0499,2659.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:27:04,1716.0,ON,MPPT,50.0,13966.6,472.3,29.57,59.1,51.4584,1.47713,3.684,111.0,,180.738,3850.8414,0,0.2,4.2,0.0,43.25,2.194,16.3,42.17,0.894,2,53.86,13332.2,15.86,50.46,256.6,243.5,-13.1,1,11,97,40,48.99,524.1,314.5,0.9013,10.1141,2595.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:27:21,1732.5,ON,MPPT,50.0,13970.4,472.4,29.57,59.1,51.5154,1.47876,3.687,111.0,,180.729,3851.0849,0,0.2,4.2,0.0,44.55,2.196,16.6,41.34,0.891,2,52.66,13342.2,15.13,50.68,256.5,243.6,-12.9,1,11,97,40,48.99,524.1,314.5,0.9015,10.1769,2673.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:27:37,1748.9,ON,MPPT,50.0,13965.1,472.5,29.56,59.2,51.4965,1.47822,3.688,111.0,97.61,,3851.3141,0,0.2,4.2,0.0,43.045,2.198,16.79,42.3,0.891,2,53.84,13341.0,15.55,50.55,246.9,243.6,-3.3,1,11,97,40,48.99,524.1,314.5,0.9015,10.2412,2582.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:27:54,1765.4,ON,MPPT,50.0,13946.9,472.7,29.51,59.1,51.4317,1.47636,3.688,111.0,,180.731,3851.5574,0,0.2,4.3,0.0,44.338,2.204,18.42,41.43,0.892,2,52.81,13349.7,16.15,50.37,271.7,243.7,-28.0,1,11,97,40,48.99,524.1,314.5,0.9009,10.3039,2660.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:28:10,1782.0,ON,MPPT,50.0,14004.9,472.6,29.63,59.2,51.3917,1.47521,3.67,111.0,,180.743,3851.7857,0,0.2,4.2,0.0,43.197,2.197,16.06,44.69,0.892,2,54.87,13355.2,15.52,50.56,250.2,243.7,-6.5,1,11,97,40,48.99,524.1,314.5,0.9021,10.3682,2591.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:28:27,1798.4,ON,MPPT,50.0,13992.8,473.1,29.58,59.1,51.8287,1.48776,3.704,111.0,97.6,,3852.0295,0,0.2,4.3,0.0,43.676,2.186,13.86,42.8,0.895,2,54.76,13343.3,15.61,50.54,227.5,243.9,16.5,0,11,97,40,48.99,524.1,314.5,0.9025,10.4326,2620.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:28:43,1814.9,ON,MPPT,50.0,13997.9,473.5,29.56,59.1,51.557,1.47996,3.683,111.0,,180.731,3852.2594,0,0.2,4.4,0.0,44.351,2.192,15.5,41.35,0.893,2,52.79,13355.7,15.96,50.43,253.2,244.1,-9.1,1,11,97,40,48.99,524.1,314.5,0.9038,10.4954,2661.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:29:00,1831.4,ON,MPPT,50.0,13995.4,473.2,29.57,59.1,51.5279,1.47912,3.682,111.0,,180.732,3852.5033,0,0.2,4.4,0.0,42.684,2.188,15.05,43.12,0.895,2,55.16,13379.3,15.58,50.55,225.2,244.0,18.8,0,11,97,40,48.99,524.1,314.5,0.9029,10.5598,2561.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:29:16,1847.9,ON,MPPT,50.0,13981.7,473.3,29.54,59.1,51.0861,1.46644,3.654,111.0,,180.73,3852.7311,0,0.2,4.4,0.0,44.112,2.193,15.13,42.01,0.896,2,53.83,13364.1,15.82,50.47,227.9,244.0,16.1,0,11,97,40,48.99,524.1,314.5,0.9025,10.6242,2646.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:29:33,1864.4,ON,MPPT,50.0,13985.9,472.5,29.6,59.0,50.9947,1.46382,3.646,111.0,97.61,,3852.9724,0,0.2,4.2,0.0,44.672,2.202,13.88,42.32,0.89,2,53.83,13350.5,14.89,50.75,226.5,243.6,17.1,0,11,97,40,48.99,524.1,314.5,0.9021,10.687,2680.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:29:49,1880.8,ON,MPPT,50.0,13970.6,472.5,29.57,59.0,51.2991,1.47255,3.672,111.0,,180.749,3853.1999,0,0.2,4.2,0.0,43.232,2.193,18.03,42.07,0.893,2,53.67,13336.2,15.92,50.44,259.9,243.6,-16.3,1,11,97,40,48.99,524.1,314.5,0.9021,10.7513,2593.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:30:05,1897.3,ON,MPPT,50.0,13976.5,472.4,29.59,59.0,51.3808,1.4749,3.676,111.0,,180.742,3853.4426,0,0.2,4.2,0.0,42.98,2.206,16.11,43.75,0.89,2,55.64,13344.1,15.86,50.46,233.3,243.5,10.2,0,11,97,40,48.99,524.1,314.5,0.9013,10.814,2578.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:30:22,1913.9,ON,MPPT,50.0,13941.5,472.2,29.52,58.9,51.4471,1.4768,3.69,111.0,,180.739,3853.671,0,0.2,4.2,0.0,43.543,2.209,14.8,42.78,0.891,2,54.48,13335.4,16.35,50.3,233.9,243.5,9.6,0,11,97,40,48.99,524.1,314.5,0.9005,10.8783,2612.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:30:38,1930.3,ON,MPPT,50.0,13954.9,471.7,29.59,58.9,51.1976,1.46964,3.669,111.0,,180.759,3853.9133,0,0.2,4.1,0.0,46.211,2.199,16.76,39.69,0.892,2,50.61,13315.6,15.27,50.64,276.8,243.2,-33.6,1,11,97,40,48.99,524.1,314.5,0.8997,10.9425,2772.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:30:55,1946.8,ON,MPPT,50.0,13928.0,471.5,29.54,58.9,51.5454,1.47963,3.701,111.0,97.61,,3854.1415,0,0.2,4.0,0.0,44.067,2.21,16.4,41.85,0.889,2,53.15,13314.1,15.97,50.42,254.8,243.1,-11.7,1,11,97,40,48.99,524.1,314.5,0.8995,11.0051,2644.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:31:11,1963.3,ON,MPPT,50.0,13932.8,471.0,29.58,58.9,51.2999,1.47258,3.682,111.0,,180.737,3854.3702,0,0.2,3.9,0.0,44.281,2.203,16.36,41.13,0.889,2,52.24,13292.4,15.11,50.69,253.7,242.8,-10.9,1,11,97,40,48.99,524.1,314.5,0.8986,11.0692,2656.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:31:28,1979.8,ON,MPPT,50.0,13909.5,470.7,29.55,58.9,51.3066,1.47277,3.689,111.0,,180.738,3854.6125,0,0.2,3.9,0.0,44.5,2.198,15.98,40.82,0.891,2,51.99,13290.2,15.58,50.54,259.4,242.7,-16.7,1,11,97,40,48.99,524.1,314.5,0.898,11.1332,2670.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:31:44,1996.3,ON,MPPT,50.0,13940.9,469.9,29.67,58.9,51.2704,1.47173,3.678,111.0,,180.743,3854.8412,0,0.2,3.7,0.0,44.974,2.197,14.13,41.04,0.894,2,52.44,13294.8,15.22,50.65,230.6,242.3,11.7,0,11,97,40,48.99,524.1,314.5,0.8969,11.1957,2698.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:32:01,2012.8,ON,MPPT,50.0,13878.5,469.9,29.54,58.9,51.2578,1.47137,3.693,111.0,,180.739,3855.0824,0,0.2,3.7,0.0,44.516,2.204,16.3,41.19,0.89,2,52.42,13264.7,15.63,50.53,245.4,242.3,-3.2,1,11,97,40,49.0,524.1,314.5,0.896,11.2597,2671.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:32:17,2029.2,ON,MPPT,50.0,13889.4,469.6,29.58,58.9,51.0865,1.46645,3.678,111.0,97.61,,3855.3101,0,0.2,3.6,0.0,43.691,2.205,13.47,42.62,0.891,2,54.25,13288.0,15.13,50.68,220.7,242.1,21.4,0,11,97,40,49.0,524.1,314.5,0.8959,11.3236,2621.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:32:34,2045.8,ON,MPPT,50.0,13890.6,469.3,29.6,58.8,50.523,1.45028,3.637,111.0,,180.751,3855.5494,0,0.2,3.6,0.0,43.249,2.217,16.44,43.08,0.886,2,54.56,13266.3,15.4,50.6,241.5,242.0,0.5,1,11,97,40,49.0,524.1,314.5,0.8953,11.3859,2595.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:32:50,2062.2,ON,MPPT,50.0,13887.1,469.4,29.59,58.8,51.1581,1.46851,3.684,111.0,,180.753,3855.7752,0,0.2,3.6,0.0,43.292,2.209,14.45,42.21,0.886,2,53.46,13258.7,15.37,50.61,242.5,242.0,-0.5,1,11,97,40,49.0,524.1,314.5,0.8955,11.4498,2597.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:33:07,2078.7,ON,MPPT,50.0,13894.8,469.3,29.61,58.9,51.3226,1.47323,3.694,111.0,,180.752,3856.0175,0,0.2,3.6,0.0,44.47,2.199,15.5,41.55,0.89,2,52.86,13265.2,14.95,50.73,237.2,241.9,4.7,1,11,97,40,49.0,524.1,314.5,0.8953,11.5121,2668.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:33:23,2095.2,ON,MPPT,50.0,13885.2,469.4,29.58,58.9,50.6986,1.45532,3.651,111.0,97.62,,3856.2439,0,0.2,3.6,0.0,45.04,2.212,16.34,40.92,0.887,2,51.85,13265.6,15.09,50.69,253.7,242.0,-11.7,1,11,97,40,49.0,524.1,314.5,0.8952,11.576,2702.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:33:40,2111.7,ON,MPPT,50.0,13902.5,469.4,29.62,58.9,50.9774,1.46332,3.667,111.0,,180.739,3856.4838,0,0.2,3.6,0.0,43.176,2.212,13.39,42.5,0.886,2,53.8,13265.2,15.81,50.47,228.6,242.0,13.4,0,11,97,40,49.0,524.1,314.5,0.8958,11.6399,2590.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:33:56,2128.2,ON,MPPT,50.0,13893.6,469.5,29.59,58.9,51.0731,1.46607,3.676,111.0,97.62,,3856.7105,0,0.2,3.6,0.0,44.306,2.209,15.16,41.82,0.889,2,54.74,13268.0,15.73,50.5,230.7,242.1,11.4,0,11,97,40,49.0,524.1,314.5,0.8957,11.7022,2658.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:34:13,2144.6,ON,MPPT,50.0,13873.4,469.7,29.54,58.9,50.8859,1.46069,3.668,111.0,,180.749,3856.9515,0,0.2,3.7,0.0,43.276,2.196,13.73,43.14,0.891,2,54.93,13273.1,15.47,50.58,225.1,242.2,17.1,0,11,97,40,49.0,524.1,314.5,0.8955,11.7661,2596.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:34:29,2161.1,ON,MPPT,50.0,13883.3,469.6,29.56,58.9,50.9582,1.46277,3.67,111.0,,180.737,3857.1777,0,0.2,3.6,0.0,43.742,2.203,17.42,41.44,0.89,2,52.7,13273.8,15.72,50.5,261.9,242.1,-19.8,1,11,97,40,49.0,524.1,314.5,0.8962,11.83,2624.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:34:46,2177.6,ON,MPPT,50.0,13905.1,469.7,29.6,58.9,51.115,1.46727,3.676,111.0,,180.736,3857.4183,0,0.2,3.7,0.0,43.653,2.206,16.88,43.31,0.888,2,54.98,13267.8,15.39,50.6,240.5,242.2,1.7,1,11,97,40,49.0,524.1,314.5,0.8962,11.8924,2619.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:35:03,2194.1,ON,MPPT,50.0,13905.1,470.1,29.58,58.9,51.2619,1.47149,3.687,111.0,,180.73,3857.6455,0,0.2,3.7,0.0,45.683,2.204,16.66,39.95,0.889,2,50.77,13280.0,15.12,50.68,271.3,242.3,-28.9,1,11,97,40,49.0,524.1,314.5,0.8968,11.9563,2741.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:35:20,2211.6,ON,MPPT,50.0,13887.8,470.4,29.52,58.9,51.054,1.46552,3.676,111.0,,180.736,3857.9015,0,0.2,3.8,0.0,44.896,2.206,17.19,40.45,0.889,2,51.38,13281.1,15.33,50.62,267.6,242.5,-25.1,1,11,97,40,49.0,524.1,314.5,0.8973,12.0235,2693.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:35:36,2228.1,ON,MPPT,50.0,13912.7,470.3,29.58,58.9,51.4231,1.47611,3.696,111.0,,180.734,3858.1291,0,0.2,3.8,0.0,44.206,2.198,16.57,41.73,0.893,2,53.25,13294.5,15.32,50.63,245.8,242.5,-3.3,1,11,97,40,49.0,524.1,314.5,0.8969,12.0875,2652.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:35:53,2244.6,ON,MPPT,50.0,13936.8,470.3,29.63,58.9,51.0029,1.46405,3.66,111.0,,180.736,3858.3709,0,0.2,3.8,0.0,43.293,2.211,16.87,42.9,0.889,2,53.01,13301.0,15.66,50.52,269.5,242.5,-27.1,1,11,97,40,49.0,524.1,314.5,0.8978,12.15,2597.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:36:09,2261.1,ON,MPPT,50.0,13911.6,470.4,29.58,58.9,51.1868,1.46933,3.679,111.0,,180.739,3858.5977,0,0.2,3.8,0.0,44.123,2.205,17.26,41.56,0.889,2,52.82,13292.0,15.76,50.49,257.5,242.5,-15.0,1,11,97,40,49.0,524.1,314.5,0.8975,12.214,2647.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:36:26,2277.5,ON,MPPT,50.0,13927.9,470.5,29.6,58.9,51.2756,1.47188,3.681,111.0,,180.738,3858.8395,0,0.2,3.8,0.0,41.92,2.211,15.52,44.53,0.887,2,56.44,13296.8,15.77,50.49,222.1,242.6,20.5,0,11,97,40,49.0,524.1,314.5,0.898,12.2781,2515.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:36:42,2294.0,ON,MPPT,50.0,13956.1,470.6,29.65,58.9,51.6269,1.48196,3.699,111.0,,180.734,3859.068,0,0.2,3.8,0.0,43.926,2.2,15.07,42.51,0.892,2,54.17,13317.1,15.54,50.56,245.1,242.6,-2.4,1,11,97,40,49.0,524.1,314.5,0.8982,12.3406,2635.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:36:59,2310.5,ON,MPPT,50.0,13915.2,470.8,29.56,58.9,51.3366,1.47363,3.689,111.0,,180.742,3859.3105,0,0.2,3.9,0.0,43.649,2.2,13.5,42.27,0.891,2,53.82,13294.0,15.44,50.59,225.4,242.7,17.3,0,11,97,40,49.0,524.1,314.5,0.898,12.4046,2619.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:37:15,2327.0,ON,MPPT,50.0,13935.5,470.4,29.63,58.9,50.8865,1.46071,3.652,111.0,97.62,,3859.5377,0,0.2,3.8,0.0,42.784,2.199,15.12,42.67,0.892,2,53.55,13304.4,15.48,50.54,234.0,242.5,8.5,0,11,97,40,49.0,524.1,314.5,0.8974,12.4671,2567.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:37:32,2343.5,ON,MPPT,50.0,13890.9,470.6,29.52,58.8,51.1039,1.46695,3.679,111.0,,180.745,3859.7785,0,0.2,3.8,0.0,43.339,2.209,16.95,42.12,0.889,2,53.51,13292.7,15.71,50.5,246.9,242.6,-4.2,1,11,97,40,49.0,524.1,314.5,0.8972,12.5312,2600.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:37:48,2359.9,ON,MPPT,50.0,13877.1,470.0,29.53,58.8,50.9915,1.46372,3.675,111.0,97.62,,3860.0055,0,0.2,3.7,0.0,44.469,2.216,15.0,41.39,0.889,2,52.57,13275.8,15.37,50.61,231.7,242.3,10.6,0,11,97,40,49.0,524.1,314.5,0.896,12.5951,2668.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:38:05,2376.4,ON,MPPT,50.0,13900.5,469.6,29.6,58.8,51.0663,1.46587,3.674,111.0,,180.745,3860.2469,0,0.2,3.6,0.0,41.883,2.201,15.34,44.46,0.892,2,56.66,13281.3,15.8,50.48,215.6,242.1,26.5,0,11,97,40,49.0,524.1,314.5,0.8964,12.6575,2513.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:38:21,2392.9,ON,MPPT,50.0,13879.7,469.8,29.55,58.8,50.8184,1.45876,3.661,111.0,,180.77,3860.4733,0,0.2,3.7,0.0,43.766,2.201,13.59,43.48,0.89,2,55.29,13279.8,14.69,50.81,221.2,242.2,21.0,0,11,97,40,49.0,524.1,314.5,0.8961,12.7214,2626.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:38:38,2409.4,ON,MPPT,50.0,13873.1,469.9,29.52,58.8,51.1817,1.46918,3.689,111.0,,180.766,3860.7137,0,0.2,3.7,0.0,41.71,2.213,14.57,44.23,0.887,2,56.09,13271.3,15.7,50.51,212.0,242.3,30.3,0,11,97,40,49.0,524.1,314.5,0.896,12.7838,2502.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:38:54,2425.8,ON,MPPT,50.0,13887.0,469.9,29.56,58.7,51.1342,1.46782,3.682,111.0,,180.758,3860.9411,0,0.2,3.7,0.0,43.757,2.21,12.02,42.01,0.887,2,53.24,13272.5,15.41,50.6,233.6,242.2,8.6,0,11,97,40,49.0,524.1,314.5,0.8965,12.8477,2625.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:39:11,2442.4,ON,MPPT,50.0,13896.0,469.8,29.58,58.7,50.989,1.46365,3.669,111.0,,180.751,3861.182,0,0.2,3.7,0.0,43.438,2.206,14.68,43.31,0.888,2,54.95,13266.0,15.27,50.64,225.1,242.2,17.1,0,11,97,40,49.0,524.1,314.5,0.8965,12.9116,2606.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:39:27,2458.8,ON,MPPT,50.0,13911.4,470.2,29.58,58.7,51.0736,1.46608,3.671,111.0,,180.745,3861.4092,0,0.2,3.8,0.0,44.195,2.2,16.78,42.07,0.893,2,53.67,13300.2,15.31,50.63,253.8,242.4,-11.4,1,11,97,40,49.0,524.1,314.5,0.897,12.974,2651.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:39:43,2475.3,ON,MPPT,50.0,13914.5,470.6,29.57,58.7,51.3577,1.47424,3.691,111.0,97.62,,3861.6362,0,0.2,3.8,0.0,42.054,2.206,15.37,44.89,0.891,2,57.15,13288.9,16.0,50.41,215.1,242.6,27.6,0,11,97,40,49.0,524.1,314.5,0.8983,13.038,2523.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
