iso,t_s,sts,mode,hz,P_W,VDC,IDC,drive_C,Q_m3h,vel_ms,QperP,bore_mm,M91_pct,transit_us,pos_total,fault,mod_idx,headroom_pct,panel_C,f_rot,f_slip,foc_id,foc_iq,psir,foc_md,te_Nm,p_est_W,foc_idref,foc_iqref,v_dem,vlim,v_left,on_ceiling,stop_r,f_uv_n,f_oc_n,idq_pk,mppt_voc,mppt_vhold,mppt_vratio,run_kwh,rpm,ps_spread,ps_flags,ps_ru,ps_rv,ps_rw,ps_leak,foc_rs,foc_rr,foc_lm,foc_sigls,tune_sts
2026-09-05 13:40:00,2491.8,ON,MPPT,50.0,13918.3,471.1,29.54,58.7,51.204,1.46983,3.679,111.0,,180.733,3861.8787,0,0.2,3.9,0.0,43.442,2.203,14.54,43.43,0.889,2,55.15,13299.1,15.3,50.63,216.5,242.9,26.4,0,11,97,40,49.0,524.1,314.5,0.8982,13.1021,2606.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:40:16,2508.3,ON,MPPT,50.0,13942.1,471.0,29.6,58.7,51.191,1.46945,3.672,111.0,,180.739,3862.1067,0,0.2,3.9,0.0,42.773,2.199,16.6,43.42,0.893,2,55.44,13320.6,15.94,50.43,232.5,242.8,10.4,0,11,97,40,49.0,524.1,314.5,0.899,13.1646,2566.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:40:33,2524.8,ON,MPPT,50.0,13932.5,471.1,29.57,58.8,50.9125,1.46146,3.654,111.0,,180.736,3862.3478,0,0.2,3.9,0.0,44.636,2.193,13.86,41.5,0.894,2,53.04,13318.7,14.53,50.86,234.9,242.9,8.0,0,11,97,40,49.0,524.1,314.5,0.8986,13.2288,2678.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:40:49,2541.3,ON,MPPT,50.0,13937.9,471.4,29.57,58.8,50.7516,1.45684,3.641,111.0,97.61,,3862.5732,0,0.2,4.0,0.0,44.158,2.196,17.28,41.53,0.891,2,52.89,13310.6,15.57,50.55,276.7,243.0,-33.7,1,11,97,40,49.0,524.1,314.5,0.8993,13.2929,2649.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:41:06,2557.7,ON,MPPT,50.0,13963.4,471.4,29.62,58.8,51.4079,1.47568,3.682,111.0,97.61,,3862.8148,0,0.2,4.0,0.0,43.674,2.199,13.56,43.53,0.891,2,55.47,13324.2,15.61,50.54,222.8,243.1,20.2,0,11,97,40,49.0,524.1,314.5,0.9003,13.3555,2620.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:41:22,2574.3,ON,MPPT,50.0,13953.5,471.7,29.58,58.9,51.0768,1.46617,3.661,111.0,,180.737,3863.0422,0,0.2,4.1,0.0,43.677,2.199,16.56,42.12,0.892,2,53.71,13320.3,15.48,50.58,241.4,243.2,1.8,1,11,97,40,49.0,524.1,314.5,0.9002,13.4197,2620.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:41:39,2590.8,ON,MPPT,50.0,13934.0,472.1,29.52,58.9,51.436,1.47648,3.691,111.0,,180.738,3863.2847,0,0.2,4.1,0.0,43.51,2.199,16.86,42.23,0.89,2,53.72,13325.4,15.44,50.59,248.4,243.4,-5.0,1,11,97,40,49.0,524.1,314.5,0.9003,13.4839,2610.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:41:55,2607.2,ON,MPPT,50.0,13939.8,472.0,29.54,58.9,51.1776,1.46907,3.671,111.0,,180.736,3863.5132,0,0.2,4.1,0.0,44.788,2.197,12.24,42.05,0.891,2,53.57,13336.5,14.81,50.78,226.2,243.3,17.1,0,11,97,40,49.0,524.1,314.5,0.9003,13.5465,2687.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:42:12,2623.7,ON,MPPT,50.0,13972.2,472.0,29.6,58.9,51.0858,1.46643,3.656,111.0,,180.73,3863.7546,0,0.2,4.1,0.0,43.749,2.198,13.27,42.84,0.893,2,54.67,13352.4,15.35,50.61,222.4,243.3,20.9,0,11,97,40,49.0,524.1,314.5,0.9008,13.6108,2624.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:42:28,2640.2,ON,MPPT,50.0,13954.8,472.1,29.56,58.9,51.0231,1.46463,3.656,111.0,,180.728,3863.9808,0,0.2,4.1,0.0,45.114,2.201,12.16,41.56,0.89,2,52.89,13331.9,14.92,50.74,228.3,243.4,15.1,0,11,97,40,49.0,524.1,314.5,0.9009,13.6734,2706.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:42:45,2656.7,ON,MPPT,50.0,13943.3,472.0,29.54,59.0,51.4281,1.47626,3.688,111.0,,180.728,3864.2226,0,0.2,4.1,0.0,44.821,2.199,15.73,40.51,0.891,2,53.36,13322.7,15.82,50.47,262.9,243.4,-19.5,1,11,97,40,49.0,524.1,314.5,0.9003,13.7377,2689.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:43:01,2673.1,ON,MPPT,50.0,13960.0,471.8,29.59,58.9,51.4011,1.47548,3.682,111.0,,180.715,3864.4513,0,0.2,4.1,0.0,45.039,2.199,15.31,40.57,0.891,2,51.69,13325.5,15.26,50.64,254.3,243.2,-11.0,1,11,97,40,49.0,524.1,314.5,0.9007,13.8018,2702.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:43:18,2689.6,ON,MPPT,50.0,13954.2,472.0,29.57,59.0,51.3408,1.47375,3.679,111.0,,180.723,3864.6936,0,0.2,4.1,0.0,44.522,2.201,15.84,41.92,0.89,2,53.3,13322.9,15.96,50.43,260.1,243.3,-16.8,1,11,97,40,49.0,524.1,314.5,0.9008,13.8645,2671.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:43:34,2706.1,ON,MPPT,50.0,13984.8,471.6,29.65,59.0,51.5378,1.47941,3.685,111.0,,180.716,3864.9223,0,0.2,4.0,0.0,43.927,2.205,12.69,42.77,0.891,2,54.49,13328.5,15.77,50.49,219.4,243.1,23.7,0,11,97,40,49.0,524.1,314.5,0.9004,13.9287,2635.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:43:51,2722.6,ON,MPPT,50.0,13960.0,472.0,29.57,59.0,51.2913,1.47233,3.674,111.0,,180.727,3865.165,0,0.2,4.1,0.0,43.32,2.2,14.53,43.13,0.891,2,54.96,13335.4,15.28,50.64,229.2,243.4,14.2,0,11,97,40,49.0,524.1,314.5,0.9005,13.9913,2599.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:44:07,2739.0,ON,MPPT,50.0,13983.5,472.3,29.61,59.0,51.2779,1.47195,3.667,111.0,97.62,,3865.3926,0,0.2,4.2,0.0,43.411,2.195,16.01,41.73,0.892,2,54.96,13343.5,16.14,50.37,258.9,243.5,-15.4,1,11,97,40,49.0,524.1,314.5,0.9014,14.0556,2604.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:44:24,2755.5,ON,MPPT,50.0,13993.1,472.6,29.61,59.1,51.1048,1.46698,3.652,111.0,,180.739,3865.635,0,0.2,4.2,0.0,43.267,2.191,14.42,42.7,0.895,2,54.64,13368.4,15.82,50.47,233.0,243.7,10.7,0,11,97,40,49.0,524.1,314.5,0.9012,14.1199,2596.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:44:40,2772.0,ON,MPPT,50.0,13991.2,472.9,29.59,59.1,51.1125,1.4672,3.653,111.0,,180.733,3865.8619,0,0.2,4.3,0.0,44.212,2.191,17.16,41.53,0.893,2,53.0,13352.9,15.67,50.52,261.6,243.8,-17.8,1,11,97,40,49.0,524.1,314.5,0.9024,14.1827,2652.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:44:57,2788.5,ON,MPPT,50.0,14006.7,472.6,29.64,59.1,51.5545,1.47989,3.681,111.0,97.61,,3866.1047,0,0.2,4.2,0.0,43.941,2.194,14.77,42.03,0.894,2,53.73,13353.5,15.41,50.6,231.0,243.6,12.7,0,11,97,40,49.0,524.1,314.5,0.9023,14.247,2636.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:45:13,2805.0,ON,MPPT,50.0,13992.0,472.7,29.6,59.1,51.198,1.46965,3.659,111.0,,180.73,3866.3329,0,0.2,4.3,0.0,43.813,2.194,17.3,42.81,0.894,2,54.69,13347.5,15.98,50.42,249.7,243.7,-6.0,1,11,97,40,49.0,524.1,314.5,0.902,14.3114,2628.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:45:30,2821.5,ON,MPPT,50.0,13993.4,472.7,29.6,59.1,50.926,1.46184,3.639,111.0,,180.736,3866.5744,0,0.2,4.3,0.0,43.33,2.201,15.87,42.82,0.891,2,54.55,13356.6,16.18,50.36,236.9,243.7,6.9,0,11,97,40,49.0,524.1,314.5,0.9024,14.3742,2599.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:45:46,2838.0,ON,MPPT,50.0,13973.7,473.0,29.54,59.1,51.2834,1.4721,3.67,111.0,,180.739,3866.8011,0,0.2,4.3,0.0,44.485,2.195,17.6,41.82,0.892,2,53.34,13353.3,15.66,50.52,259.6,243.9,-15.7,1,11,97,40,49.0,524.1,314.5,0.9028,14.4385,2669.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:46:03,2854.5,ON,MPPT,50.0,13986.3,473.0,29.57,59.1,51.4239,1.47614,3.677,111.0,,180.745,3867.044,0,0.2,4.3,0.0,43.488,2.207,16.0,43.55,0.891,2,55.47,13363.4,15.8,50.48,230.3,243.9,13.6,0,11,97,40,49.0,524.1,314.5,0.9025,14.5013,2609.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:46:19,2870.9,ON,MPPT,50.0,13974.6,472.9,29.55,59.1,51.104,1.46695,3.657,111.0,,180.752,3867.2714,0,0.2,4.3,0.0,43.773,2.194,12.96,42.59,0.894,2,55.97,13368.9,15.75,50.49,223.7,243.8,20.1,0,11,97,40,49.0,524.1,314.5,0.9018,14.5657,2626.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:46:36,2887.4,ON,MPPT,50.0,14005.8,472.4,29.65,59.0,51.115,1.46727,3.65,111.0,,180.739,3867.5125,0,0.2,4.2,0.0,44.146,2.2,15.75,41.75,0.89,2,53.09,13352.0,15.46,50.58,247.9,243.6,-4.3,1,11,97,40,49.0,524.1,314.5,0.9022,14.6301,2648.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:46:52,2903.9,ON,MPPT,50.0,13955.2,472.7,29.52,59.0,51.1771,1.46905,3.667,111.0,,180.748,3867.74,0,0.2,4.3,0.0,42.883,2.189,15.55,44.02,0.893,2,56.17,13346.6,15.66,50.52,230.2,243.7,13.6,0,11,97,40,49.0,524.1,314.5,0.9019,14.6929,2573.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:47:09,2920.4,ON,MPPT,50.0,13958.2,472.4,29.55,59.0,51.1097,1.46712,3.662,111.0,,180.77,3867.9812,0,0.2,4.2,0.0,43.833,2.203,15.52,42.26,0.892,2,55.58,13338.1,16.15,50.36,229.8,243.5,13.7,0,11,97,40,49.0,524.1,314.5,0.9009,14.7571,2630.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:47:25,2936.9,ON,MPPT,50.0,13965.5,472.4,29.56,59.0,51.1322,1.46776,3.661,111.0,,180.754,3868.2085,0,0.2,4.2,0.0,43.197,2.197,15.63,43.09,0.891,2,54.9,13337.6,15.37,50.61,231.5,243.5,12.1,0,11,97,40,49.0,524.1,314.5,0.9013,14.8214,2591.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:47:41,2953.3,ON,MPPT,50.0,13974.6,472.2,29.59,59.0,50.9478,1.46247,3.646,111.0,,180.781,3868.4357,0,0.2,4.2,0.0,43.483,2.191,15.2,41.84,0.894,2,53.49,13349.0,15.94,50.43,240.2,243.5,3.3,1,11,97,40,49.0,524.1,314.5,0.901,14.8841,2609.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:47:58,2969.9,ON,MPPT,50.0,13928.5,472.1,29.5,58.9,51.2084,1.46995,3.677,111.0,,180.766,3868.6766,0,0.2,4.1,0.0,43.931,2.196,17.61,41.51,0.892,2,52.92,13339.9,16.08,50.39,262.2,243.4,-18.8,1,11,97,40,49.0,524.1,314.5,0.9004,14.9484,2635.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:48:14,2986.3,ON,MPPT,50.0,13939.0,471.9,29.54,58.9,50.9691,1.46308,3.657,111.0,97.61,,3868.9175,0,0.2,4.1,0.0,43.971,2.199,13.1,42.12,0.892,2,53.7,13326.2,15.42,50.59,232.5,243.3,10.8,0,11,97,40,49.0,524.1,314.5,0.9002,15.0126,2638.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:48:31,3002.8,ON,MPPT,50.0,13941.9,471.9,29.55,58.9,51.2015,1.46975,3.673,111.0,97.62,,3869.1444,0,0.2,4.1,0.0,43.262,2.196,17.47,41.93,0.893,2,53.52,13338.6,15.81,50.47,248.2,243.3,-4.9,1,11,97,40,49.0,524.1,314.5,0.8995,15.0752,2595.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:48:47,3019.3,ON,MPPT,50.0,13955.4,472.1,29.56,58.9,50.8871,1.46073,3.646,111.0,,180.734,3869.3708,0,0.2,4.1,0.0,44.848,2.203,16.54,40.72,0.889,2,51.74,13328.5,15.48,50.58,271.6,243.4,-28.2,1,11,97,40,49.0,524.1,314.5,0.9007,15.1394,2690.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:49:04,3035.8,ON,MPPT,50.0,13964.6,472.1,29.58,59.0,51.1414,1.46803,3.662,111.0,,180.742,3869.612,0,0.2,4.1,0.0,44.265,2.191,15.16,41.05,0.893,2,52.42,13330.6,15.64,50.53,246.5,243.4,-3.1,1,11,97,40,49.0,524.1,314.5,0.9013,15.2021,2655.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:49:20,3052.3,ON,MPPT,50.0,13964.0,471.9,29.59,58.9,50.9493,1.46251,3.649,111.0,,180.753,3869.839,0,0.2,4.1,0.0,43.341,2.194,13.59,42.9,0.894,2,54.81,13341.9,15.87,50.45,227.0,243.3,16.3,0,11,97,40,49.0,524.1,314.5,0.9003,15.2663,2600.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:49:37,3068.7,ON,MPPT,50.0,13943.5,471.7,29.56,59.0,50.7864,1.45784,3.642,111.0,,180.765,3870.0793,0,0.2,4.1,0.0,43.483,2.19,14.41,42.57,0.894,2,54.42,13329.4,15.33,50.62,227.5,243.2,15.7,0,11,97,40,49.0,524.1,314.5,0.8998,15.3306,2609.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:49:53,3085.2,ON,MPPT,50.0,13928.3,471.3,29.56,59.0,51.0689,1.46595,3.667,111.0,,180.812,3870.3061,0,0.2,4.0,0.0,43.804,2.198,14.25,42.21,0.892,2,53.84,13318.7,15.76,50.49,225.3,243.0,17.7,0,11,97,40,49.0,524.1,314.5,0.8991,15.3932,2628.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:50:10,3101.7,ON,MPPT,50.0,13908.5,470.8,29.54,59.0,50.7519,1.45685,3.649,111.0,,180.781,3870.5462,0,0.2,3.9,0.0,44.331,2.193,16.82,40.6,0.894,2,51.9,13307.3,15.48,50.57,262.1,242.7,-19.4,1,11,97,40,49.0,524.1,314.5,0.8982,15.4573,2659.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:50:26,3118.2,ON,MPPT,50.0,13924.5,470.1,29.62,59.0,51.0331,1.46492,3.665,111.0,,180.784,3870.7724,0,0.2,3.7,0.0,44.64,2.209,14.43,41.35,0.89,2,52.57,13285.7,15.51,50.57,245.9,242.4,-3.5,1,11,97,40,49.0,524.1,314.5,0.8967,15.5197,2678.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:50:43,3134.6,ON,MPPT,50.0,13880.7,469.7,29.55,58.9,50.7051,1.4555,3.653,111.0,,180.802,3871.013,0,0.2,3.7,0.0,43.645,2.215,14.2,42.55,0.887,2,53.96,13284.1,15.84,50.46,235.7,242.2,6.5,0,11,97,40,49.0,524.1,314.5,0.8955,15.5837,2618.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:50:59,3151.1,ON,MPPT,50.0,13876.9,469.4,29.57,58.9,50.8272,1.45901,3.663,111.0,,180.787,3871.238,0,0.2,3.6,0.0,43.525,2.217,16.83,41.57,0.887,2,52.72,13254.5,16.0,50.41,250.6,242.0,-8.6,1,11,97,40,49.0,524.1,314.5,0.8954,15.6476,2611.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:51:16,3167.6,ON,MPPT,50.0,13899.5,468.4,29.67,58.9,50.9778,1.46333,3.668,111.0,,180.782,3871.478,0,0.2,3.4,0.0,44.248,2.205,16.49,41.21,0.887,2,52.24,13233.9,15.29,50.63,253.3,241.5,-11.8,1,11,97,40,49.0,524.1,314.5,0.8951,15.7098,2654.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:51:32,3184.1,ON,MPPT,50.0,13852.0,468.6,29.56,58.8,51.0799,1.46626,3.688,111.0,,180.823,3871.7052,0,0.2,3.4,0.0,43.978,2.216,17.81,41.38,0.885,2,52.35,13239.5,15.37,50.61,266.0,241.6,-24.4,1,11,97,40,49.0,524.1,314.5,0.8944,15.7736,2638.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:51:49,3200.5,ON,MPPT,50.0,13857.5,468.5,29.58,58.8,50.74,1.45651,3.662,111.0,97.63,,3871.9456,0,0.2,3.4,0.0,43.905,2.219,14.68,42.73,0.885,2,54.06,13236.0,15.6,50.54,235.5,241.5,6.1,0,11,97,40,49.0,524.1,314.5,0.8934,15.8358,2634.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:52:05,3217.0,ON,MPPT,50.0,13841.9,468.8,29.53,58.8,50.9115,1.46143,3.678,111.0,,180.806,3872.1718,0,0.2,3.5,0.0,42.022,2.221,15.44,44.12,0.887,2,55.93,13240.5,15.87,50.46,219.0,241.7,22.7,0,11,97,40,49.0,524.1,314.5,0.8938,15.8995,2521.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:52:22,3233.5,ON,MPPT,50.0,13869.3,468.1,29.63,58.8,50.94,1.46225,3.673,111.0,,180.815,3872.4125,0,0.2,3.3,0.0,44.052,2.217,15.58,42.26,0.887,2,53.58,13231.1,15.76,50.49,244.0,241.4,-2.7,1,11,97,40,49.0,524.1,314.5,0.8932,15.9633,2643.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:52:38,3250.0,ON,MPPT,50.0,13844.7,467.9,29.59,58.8,50.3586,1.44556,3.637,111.0,97.63,,3872.638,0,0.2,3.3,0.0,42.962,2.225,17.14,43.11,0.882,2,54.32,13229.1,15.65,50.52,247.2,241.2,-6.0,1,11,97,40,49.0,524.1,314.5,0.8926,16.0254,2577.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:52:55,3266.5,ON,MPPT,50.0,13844.8,467.4,29.62,58.7,50.5743,1.45175,3.653,111.0,,180.838,3872.8767,0,0.2,3.2,0.0,44.04,2.23,15.88,41.5,0.882,2,52.34,13223.8,15.23,50.65,237.1,241.0,3.9,1,11,97,40,49.0,524.1,314.5,0.8922,16.0891,2642.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:53:11,3282.9,ON,MPPT,50.0,13841.3,467.1,29.63,58.7,50.4799,1.44904,3.647,111.0,,180.773,3873.1013,0,0.2,3.1,0.0,44.188,2.23,17.54,42.2,0.88,2,53.09,13212.1,15.2,50.66,256.9,240.8,-16.1,1,11,97,40,49.0,524.1,314.5,0.8917,16.1512,2651.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:53:28,3299.4,ON,MPPT,50.0,13820.3,467.1,29.59,58.6,50.6297,1.45334,3.663,111.0,,180.759,3873.3401,0,0.2,3.1,0.0,42.414,2.217,17.16,43.53,0.884,2,54.99,13213.3,15.71,50.5,237.5,240.8,3.3,1,11,97,40,49.0,524.1,314.5,0.8913,16.2148,2544.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:53:44,3315.9,ON,MPPT,50.0,13805.2,467.1,29.55,58.6,50.7497,1.45678,3.676,111.0,97.63,,3873.5652,0,0.2,3.1,0.0,43.339,2.209,15.0,42.63,0.887,2,54.04,13204.7,14.96,50.73,226.4,240.8,14.5,0,11,97,40,49.0,524.1,314.5,0.8911,16.2784,2600.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:54:01,3332.4,ON,MPPT,50.0,13801.4,466.5,29.59,58.6,50.2325,1.44194,3.64,111.0,,180.791,3873.804,0,0.2,3.0,0.0,43.926,2.221,14.19,42.04,0.881,2,52.95,13184.8,15.43,50.59,230.8,240.5,9.7,0,11,97,40,49.0,524.1,314.5,0.8906,16.3403,2635.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:54:17,3348.9,ON,MPPT,50.0,13797.5,466.4,29.59,58.6,50.6944,1.4552,3.674,111.0,,180.771,3874.0288,0,0.2,3.0,0.0,43.975,2.223,17.63,41.35,0.884,2,52.22,13191.5,15.89,50.45,266.6,240.4,-26.2,1,11,97,40,49.0,524.1,314.5,0.8893,16.4038,2638.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:54:34,3365.4,ON,MPPT,50.0,13792.6,466.1,29.59,58.6,50.6116,1.45282,3.669,111.0,,180.779,3874.2674,0,0.2,2.9,0.0,43.09,2.224,15.63,43.43,0.881,2,54.68,13175.3,15.05,50.71,224.1,240.3,16.2,0,11,97,40,49.0,524.1,314.5,0.8892,16.4673,2585.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:54:50,3381.9,ON,MPPT,50.0,13799.5,465.8,29.62,58.5,50.5687,1.45159,3.665,111.0,,180.812,3874.4922,0,0.2,2.8,0.0,44.477,2.232,16.54,41.38,0.881,2,52.12,13183.1,15.65,50.52,265.8,240.2,-25.7,1,11,97,40,49.0,524.1,314.5,0.889,16.5291,2668.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:55:07,3398.3,ON,MPPT,50.0,13772.4,465.9,29.56,58.5,49.8988,1.43236,3.623,111.0,97.65,,3874.7151,0,0.2,2.9,0.0,44.915,2.231,11.24,41.82,0.881,2,52.68,13164.8,15.0,50.72,230.2,240.2,10.1,0,11,97,40,49.0,524.1,314.5,0.889,16.5926,2694.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:55:23,3414.8,ON,MPPT,50.0,13773.0,465.6,29.58,58.5,50.372,1.44594,3.657,111.0,,180.778,3874.9517,0,0.2,2.8,0.0,44.224,2.229,15.93,42.07,0.88,2,52.94,13153.5,15.32,50.63,243.3,240.1,-3.2,1,11,97,40,49.0,524.1,314.5,0.8882,16.656,2653.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:55:40,3431.4,ON,MPPT,50.0,13748.3,465.7,29.52,58.5,50.4832,1.44913,3.672,111.0,,180.755,3875.1756,0,0.2,2.8,0.0,43.068,2.228,15.84,42.38,0.88,2,53.32,13148.7,15.58,50.55,249.2,240.1,-9.1,1,11,97,40,49.0,524.1,314.5,0.888,16.7178,2584.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:55:56,3447.8,ON,MPPT,50.0,13749.1,465.5,29.54,58.6,50.7756,1.45753,3.693,111.0,,180.775,3875.4146,0,0.2,2.8,0.0,43.837,2.235,13.26,42.67,0.88,2,53.68,13147.7,15.39,50.6,220.9,240.0,19.1,0,11,97,40,49.0,524.1,314.5,0.8879,16.7811,2630.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:56:12,3464.3,ON,MPPT,50.0,13784.2,465.3,29.63,58.5,50.6462,1.45381,3.674,111.0,,180.797,3875.6397,0,0.2,2.7,0.0,44.35,2.239,16.49,41.07,0.879,2,51.61,13158.1,15.44,50.59,260.8,239.9,-20.9,1,11,97,40,49.0,524.1,314.5,0.8876,16.8429,2661.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:56:29,3480.8,ON,MPPT,50.0,13800.7,465.5,29.64,58.5,50.69,1.45507,3.673,111.0,,180.759,3875.8788,0,0.2,2.8,0.0,43.52,2.222,13.59,42.62,0.883,2,53.82,13169.0,15.72,50.5,224.7,240.0,15.3,0,11,97,40,49.0,524.1,314.5,0.8888,16.9063,2611.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:56:45,3497.3,ON,MPPT,50.0,13768.4,465.7,29.57,58.6,50.0815,1.4376,3.637,111.0,,180.755,3876.1024,0,0.2,2.8,0.0,44.919,2.228,16.83,40.88,0.882,2,51.53,13172.7,14.9,50.75,262.0,240.1,-21.9,1,11,97,40,49.0,524.1,314.5,0.8885,16.9697,2695.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:57:02,3513.8,ON,MPPT,50.0,13759.8,465.3,29.57,58.6,50.5064,1.4498,3.671,111.0,,180.798,3876.3392,0,0.2,2.8,0.0,42.665,2.236,15.51,43.08,0.879,2,54.15,13146.6,15.92,50.44,221.9,239.9,18.1,0,11,97,40,49.0,524.1,314.5,0.8883,17.0316,2559.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:57:18,3530.3,ON,MPPT,50.0,13738.1,465.7,29.5,58.6,50.3334,1.44483,3.664,111.0,,180.761,3876.5634,0,0.2,2.8,0.0,43.741,2.228,17.7,40.93,0.88,2,51.5,13160.7,15.72,50.5,273.0,240.1,-33.0,1,11,97,40,49.0,524.1,314.5,0.8878,17.0949,2624.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:57:35,3546.8,ON,MPPT,50.0,13772.0,466.1,29.55,58.6,50.5698,1.45162,3.672,111.0,97.64,,3876.8013,0,0.2,2.9,0.0,42.153,2.232,16.15,44.5,0.878,2,55.85,13163.7,15.47,50.58,219.8,240.3,20.5,0,11,97,40,49.0,524.1,314.5,0.8895,17.1583,2529.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:57:51,3563.3,ON,MPPT,50.0,13794.4,466.4,29.58,58.6,50.718,1.45587,3.677,111.0,,180.755,3877.0258,0,0.2,3.0,0.0,43.209,2.228,17.54,41.85,0.883,2,52.79,13179.4,15.85,50.46,254.4,240.5,-13.9,1,11,97,40,49.0,524.1,314.5,0.8905,17.2218,2592.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:58:08,3579.8,ON,MPPT,50.0,13820.1,466.8,29.61,58.7,50.3266,1.44464,3.642,111.0,,180.739,3877.2647,0,0.2,3.0,0.0,44.541,2.222,16.6,41.62,0.884,2,52.59,13197.2,15.73,50.5,265.8,240.7,-25.2,1,11,97,40,49.0,524.1,314.5,0.891,17.2837,2672.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:58:24,3596.3,ON,MPPT,50.0,13836.8,467.2,29.62,58.8,50.5746,1.45176,3.655,111.0,,180.736,3877.489,0,0.2,3.1,0.0,45.889,2.234,16.16,40.59,0.882,2,51.17,13212.7,15.13,50.68,257.1,240.9,-16.3,1,11,97,40,49.0,524.1,314.5,0.8916,17.3473,2753.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:58:41,3612.7,ON,MPPT,50.0,13846.4,467.9,29.6,58.8,50.78,1.45765,3.667,111.0,,180.747,3877.7289,0,0.2,3.3,0.0,44.293,2.221,16.16,41.54,0.886,2,52.59,13216.3,15.84,50.46,253.6,241.2,-12.4,1,11,97,40,49.0,524.1,314.5,0.8929,17.4095,2657.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:58:57,3629.3,ON,MPPT,50.0,13849.1,468.7,29.55,58.9,50.9871,1.4636,3.682,111.0,,180.735,3877.955,0,0.2,3.5,0.0,43.424,2.224,13.91,42.73,0.885,2,54.07,13244.6,16.06,50.4,229.8,241.7,11.9,0,11,97,40,49.0,524.1,314.5,0.8937,17.4732,2605.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:59:14,3645.7,ON,MPPT,50.0,13877.3,469.3,29.57,59.0,50.9915,1.46372,3.674,111.0,97.61,,3878.196,0,0.2,3.6,0.0,43.76,2.213,12.12,42.25,0.887,2,53.56,13258.4,15.68,50.51,227.6,241.9,14.3,0,11,97,40,49.0,524.1,314.5,0.8955,17.537,2625.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:59:30,3662.2,ON,MPPT,50.0,13892.1,469.5,29.59,59.0,50.822,1.45886,3.658,111.0,,180.733,3878.4225,0,0.2,3.6,0.0,43.251,2.209,16.85,41.82,0.887,2,53.01,13259.5,15.47,50.58,244.2,242.1,-2.2,1,11,97,40,49.0,524.1,314.5,0.8963,17.5993,2595.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 13:59:47,3678.6,ON,MPPT,50.0,13907.0,469.9,29.59,59.0,50.9219,1.46173,3.662,111.0,,180.734,3878.6627,0,0.2,3.7,0.0,45.0,2.215,13.91,41.05,0.887,2,52.05,13282.2,15.28,50.64,237.4,242.3,4.9,0,11,97,40,49.0,524.1,314.5,0.8969,17.6632,2700.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:00:03,3695.2,ON,MPPT,50.0,13897.9,470.2,29.56,59.1,51.0383,1.46507,3.672,111.0,,180.75,3878.8894,0,0.2,3.8,0.0,42.51,2.216,15.82,43.46,0.888,2,55.15,13278.3,16.02,50.41,228.2,242.4,14.3,0,11,97,40,49.0,524.1,314.5,0.8971,17.7272,2550.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:00:20,3711.7,ON,MPPT,50.0,13918.5,470.1,29.61,59.1,50.8001,1.45823,3.65,111.0,,180.747,3879.1298,0,0.2,3.7,0.0,45.973,2.207,15.96,39.75,0.889,2,50.49,13285.8,14.93,50.74,269.9,242.4,-27.5,1,11,97,40,49.0,524.1,314.5,0.8971,17.7897,2758.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:00:36,3728.1,ON,MPPT,50.0,13919.3,470.0,29.62,59.1,51.014,1.46437,3.665,111.0,,180.741,3879.3566,0,0.2,3.7,0.0,43.363,2.215,16.27,42.98,0.887,2,54.48,13283.6,15.32,50.63,240.8,242.3,1.5,1,11,97,40,49.0,524.1,314.5,0.8972,17.8537,2601.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:00:53,3744.6,ON,MPPT,50.0,13902.4,469.9,29.59,59.2,50.9863,1.46358,3.667,111.0,,180.736,3879.5978,0,0.2,3.7,0.0,43.3,2.198,15.67,42.85,0.891,2,54.57,13284.0,15.3,50.63,231.2,242.3,11.1,0,11,97,40,49.0,524.1,314.5,0.8966,17.9162,2598.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:01:09,3761.1,ON,MPPT,50.0,13906.5,469.8,29.6,59.2,50.5779,1.45185,3.637,111.0,,180.736,3879.8233,0,0.2,3.7,0.0,42.586,2.205,16.88,42.52,0.892,2,54.21,13293.0,15.75,50.49,251.6,242.2,-9.4,1,11,97,40,49.0,524.1,314.5,0.8962,17.9802,2555.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:01:26,3777.6,ON,MPPT,50.0,13885.8,469.6,29.57,59.2,50.6296,1.45334,3.646,111.0,,180.741,3880.0619,0,0.2,3.6,0.0,42.472,2.211,14.48,43.05,0.887,2,54.59,13276.9,16.02,50.41,230.8,242.1,11.3,0,11,97,40,49.0,524.1,314.5,0.896,18.0442,2548.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:01:42,3794.1,ON,MPPT,50.0,13873.1,469.5,29.55,59.2,50.5412,1.4508,3.643,111.0,,180.767,3880.2871,0,0.2,3.6,0.0,44.527,2.216,12.3,42.45,0.885,2,53.73,13265.5,15.57,50.55,229.7,242.1,12.4,0,11,97,40,49.0,524.1,314.5,0.8959,18.1066,2671.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:01:59,3810.5,ON,MPPT,50.0,13872.1,469.5,29.55,59.2,50.8668,1.46014,3.667,111.0,,180.741,3880.5261,0,0.2,3.6,0.0,45.075,2.213,13.75,42.05,0.887,2,53.3,13255.5,14.88,50.76,220.7,242.1,21.3,0,11,97,40,49.0,524.1,314.5,0.8953,18.1705,2704.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:02:15,3827.1,ON,MPPT,50.0,13900.4,469.2,29.63,59.2,50.992,1.46374,3.668,111.0,,180.749,3880.7526,0,0.2,3.5,0.0,44.619,2.213,13.55,41.98,0.887,2,53.2,13259.4,14.79,50.78,227.8,241.9,14.1,0,11,97,40,49.0,524.1,314.5,0.8953,18.2344,2677.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:02:32,3843.5,ON,MPPT,50.0,13852.8,469.4,29.51,59.1,50.9494,1.46252,3.678,111.0,,180.771,3880.9932,0,0.2,3.6,0.0,43.849,2.223,14.89,43.59,0.885,2,55.12,13260.8,15.49,50.57,219.1,242.0,22.9,0,11,97,40,49.0,524.1,314.5,0.8949,18.2967,2631.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:02:48,3860.0,ON,MPPT,50.0,13891.7,468.7,29.64,59.1,51.191,1.46945,3.685,111.0,,180.764,3881.2203,0,0.2,3.5,0.0,43.75,2.216,15.11,43.16,0.888,2,54.79,13248.6,15.38,50.61,228.6,241.7,13.1,0,11,97,40,49.0,524.1,314.5,0.8949,18.3604,2625.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:03:05,3876.5,ON,MPPT,50.0,13885.1,468.6,29.63,59.1,50.998,1.46391,3.673,111.0,97.63,,3881.4615,0,0.2,3.4,0.0,43.872,2.221,16.98,41.74,0.883,2,53.74,13240.6,15.23,50.65,241.8,241.6,-0.3,1,11,97,40,49.0,524.1,314.5,0.8947,18.4227,2632.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:03:21,3893.0,ON,MPPT,50.0,13865.8,468.6,29.59,59.1,50.317,1.44436,3.629,111.0,,180.752,3881.6868,0,0.2,3.4,0.0,43.236,2.201,16.38,42.18,0.89,2,53.63,13247.9,15.4,50.6,251.9,241.6,-10.3,1,11,97,40,49.0,524.1,314.5,0.8946,18.4864,2594.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:03:38,3909.5,ON,MPPT,50.0,13855.9,468.9,29.55,59.1,50.4836,1.44915,3.643,111.0,,180.755,3881.9239,0,0.2,3.5,0.0,43.704,2.215,18.43,41.82,0.887,2,53.01,13240.8,15.8,50.48,263.1,241.8,-21.3,1,11,97,40,49.0,524.1,314.5,0.8944,18.5502,2622.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:03:54,3925.9,ON,MPPT,50.0,13880.8,469.2,29.58,59.1,50.748,1.45673,3.656,111.0,,180.761,3882.1494,0,0.2,3.6,0.0,43.75,2.208,16.72,42.67,0.891,2,54.31,13272.0,15.53,50.56,240.2,241.9,1.7,1,11,97,40,49.0,524.1,314.5,0.8947,18.6124,2625.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:04:11,3942.4,ON,MPPT,50.0,13880.5,469.1,29.59,59.1,50.7975,1.45816,3.66,111.0,97.64,,3882.3747,0,0.2,3.5,0.0,43.784,2.211,11.93,42.21,0.887,2,54.25,13248.4,15.46,50.55,225.6,241.8,16.2,0,11,97,40,49.0,524.1,314.5,0.8948,18.6763,2627.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:04:27,3958.9,ON,MPPT,50.0,13854.5,469.1,29.54,59.1,50.9509,1.46256,3.678,111.0,,180.766,3882.615,0,0.2,3.5,0.0,45.026,2.218,15.96,40.45,0.886,2,51.2,13247.1,15.52,50.56,264.2,241.8,-22.3,1,11,97,40,49.0,524.1,314.5,0.8941,18.7401,2701.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:04:44,3975.4,ON,MPPT,50.0,13885.6,468.6,29.63,59.1,50.7283,1.45617,3.653,111.0,,180.778,3882.8415,0,0.2,3.4,0.0,45.163,2.213,16.53,40.5,0.889,2,51.44,13255.6,15.71,50.5,263.7,241.6,-22.1,1,11,97,40,49.0,524.1,314.5,0.8947,18.8023,2709.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:05:00,3991.9,ON,MPPT,50.0,13854.2,469.1,29.53,59.2,50.4858,1.44921,3.644,111.0,,180.784,3883.0807,0,0.2,3.5,0.0,43.804,2.206,17.71,42.24,0.887,2,53.52,13240.4,15.34,50.62,256.3,241.9,-14.4,1,11,97,40,49.0,524.1,314.5,0.8944,18.8661,2628.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:05:17,4008.3,ON,MPPT,50.0,13892.9,469.2,29.61,59.1,50.8276,1.45902,3.659,111.0,,180.77,3883.3059,0,0.2,3.5,0.0,43.336,2.214,14.79,42.72,0.885,2,53.11,13251.0,16.1,50.37,255.6,241.9,-13.7,1,11,97,40,49.0,524.1,314.5,0.8955,18.9283,2600.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:05:33,4024.9,ON,MPPT,50.0,13899.1,469.1,29.63,59.1,51.012,1.46431,3.67,111.0,,180.785,3883.5466,0,0.2,3.5,0.0,44.646,2.208,13.11,40.86,0.887,2,51.78,13253.7,15.18,50.67,244.5,241.9,-2.6,1,11,97,40,49.0,524.1,314.5,0.896,18.9921,2678.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:05:50,4041.4,ON,MPPT,50.0,13870.3,469.2,29.56,59.1,50.6818,1.45483,3.654,111.0,,180.775,3883.7726,0,0.2,3.5,0.0,43.795,2.206,15.01,42.27,0.886,2,53.54,13247.4,15.46,50.58,250.5,241.9,-8.6,1,11,97,40,49.0,524.1,314.5,0.8949,19.056,2627.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:06:06,4057.8,ON,MPPT,50.0,13900.1,468.9,29.64,59.1,50.5758,1.45179,3.639,111.0,97.64,,3884.0113,0,0.2,3.5,0.0,42.861,2.216,17.02,42.54,0.887,2,53.94,13255.5,15.85,50.46,252.4,241.8,-10.6,1,11,97,40,49.0,524.1,314.5,0.8949,19.1182,2571.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:06:22,4074.3,ON,MPPT,50.0,13884.3,469.2,29.59,59.1,50.8452,1.45953,3.662,111.0,,180.717,3884.2367,0,0.2,3.5,0.0,42.795,2.211,17.08,43.21,0.885,2,54.66,13257.0,15.46,50.58,241.9,241.9,-0.0,1,11,97,40,49.0,524.1,314.5,0.8951,19.1821,2567.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:06:39,4090.8,ON,MPPT,50.0,13868.9,469.0,29.57,59.1,50.9542,1.46265,3.674,111.0,,180.775,3884.4774,0,0.2,3.5,0.0,43.381,2.21,12.77,42.4,0.889,2,53.84,13244.0,15.69,50.51,227.7,241.8,14.1,0,11,97,40,49.0,524.1,314.5,0.8955,19.2459,2602.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:06:55,4107.3,ON,MPPT,50.0,13863.8,468.7,29.58,59.0,50.8957,1.46098,3.671,111.0,,180.776,3884.7038,0,0.2,3.4,0.0,42.934,2.211,17.37,42.77,0.888,2,54.3,13251.7,16.03,50.4,265.4,241.6,-23.8,1,11,97,40,49.0,524.1,314.5,0.8943,19.3081,2576.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:07:12,4123.8,ON,MPPT,50.0,13853.7,468.3,29.58,59.1,50.261,1.44276,3.628,111.0,,180.772,3884.9429,0,0.2,3.4,0.0,42.854,2.209,15.37,42.94,0.888,2,54.48,13237.6,15.37,50.61,236.5,241.4,4.9,0,11,97,40,49.0,524.1,314.5,0.8939,19.3719,2571.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:07:28,4140.2,ON,MPPT,50.0,13829.4,467.9,29.55,59.0,50.2386,1.44211,3.633,111.0,,180.776,3885.1662,0,0.2,3.3,0.0,44.414,2.218,16.31,41.9,0.886,2,53.08,13207.3,16.17,50.36,258.0,241.3,-16.7,1,11,97,40,49.0,524.1,314.5,0.8927,19.434,2664.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:07:45,4156.8,ON,MPPT,50.0,13822.4,467.5,29.57,59.0,50.4524,1.44825,3.65,111.0,,180.78,3885.4039,0,0.2,3.2,0.0,43.3,2.224,14.35,43.25,0.883,2,54.6,13207.1,15.03,50.71,217.3,241.0,23.8,0,11,97,40,49.0,524.1,314.5,0.8914,19.4977,2598.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:08:01,4173.2,ON,MPPT,50.0,13841.2,467.0,29.64,59.0,50.6843,1.45491,3.662,111.0,,180.778,3885.6289,0,0.2,3.1,0.0,43.067,2.227,14.5,42.23,0.882,2,53.21,13203.9,15.67,50.52,230.9,240.8,9.9,0,11,97,40,49.0,524.1,314.5,0.8911,19.5614,2584.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:08:18,4189.7,ON,MPPT,50.0,13842.5,466.6,29.67,59.0,50.5083,1.44986,3.649,111.0,,180.761,3885.8677,0,0.2,3.0,0.0,44.36,2.227,16.08,41.13,0.881,2,51.77,13200.7,14.99,50.72,259.1,240.5,-18.6,1,11,97,40,49.0,524.1,314.5,0.8909,19.6235,2661.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:08:34,4206.2,ON,MPPT,50.0,13790.2,466.9,29.54,59.1,50.8694,1.46022,3.689,111.0,97.63,,3886.0935,0,0.2,3.1,0.0,44.294,2.225,14.33,42.12,0.881,2,53.02,13189.8,15.07,50.7,222.8,240.7,17.9,0,11,97,40,49.0,524.1,314.5,0.8901,19.6871,2657.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:08:51,4222.7,ON,MPPT,50.0,13806.1,466.4,29.6,59.1,50.8103,1.45852,3.68,111.0,,180.814,3886.3336,0,0.2,3.0,0.0,44.295,2.229,14.56,42.14,0.881,2,53.04,13181.8,14.95,50.74,239.8,240.5,0.7,1,11,97,40,49.0,524.1,314.5,0.8902,19.749,2657.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:09:07,4239.1,ON,MPPT,50.0,13796.3,466.2,29.59,59.1,50.8746,1.46037,3.688,111.0,97.64,,3886.5598,0,0.2,2.9,0.0,44.46,2.236,17.54,40.62,0.88,2,51.11,13180.9,15.5,50.57,265.2,240.4,-24.8,1,11,97,40,49.0,524.1,314.5,0.8897,19.8125,2667.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:09:24,4255.6,ON,MPPT,50.0,13820.3,466.0,29.66,59.0,50.8901,1.46081,3.682,111.0,,180.772,3886.7995,0,0.2,2.9,0.0,42.579,2.233,16.0,42.89,0.879,2,53.85,13181.0,15.65,50.52,240.6,240.3,-0.4,1,11,97,40,49.0,524.1,314.5,0.8898,19.876,2554.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:09:40,4272.1,ON,MPPT,50.0,13790.1,466.7,29.55,59.1,50.5204,1.4502,3.664,111.0,97.64,,3887.0249,0,0.2,3.0,0.0,42.503,2.236,13.67,43.16,0.88,2,54.29,13183.1,15.68,50.51,220.7,240.6,19.9,0,11,97,40,49.0,524.1,314.5,0.8896,19.9379,2550.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:09:57,4288.6,ON,MPPT,50.0,13810.0,466.8,29.59,59.0,50.6849,1.45492,3.67,111.0,,180.763,3887.2643,0,0.2,3.1,0.0,42.828,2.221,14.1,43.27,0.881,2,54.48,13177.9,15.22,50.65,221.1,240.7,19.6,0,11,97,40,49.0,524.1,314.5,0.8909,20.0013,2569.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:10:13,4305.1,ON,MPPT,50.0,13808.5,466.6,29.59,59.1,50.9537,1.46264,3.69,111.0,,180.791,3887.4897,0,0.2,3.0,0.0,44.024,2.221,13.18,41.83,0.883,2,52.77,13177.3,14.93,50.74,228.1,240.6,12.5,0,11,97,40,49.0,524.1,314.5,0.8907,20.0648,2641.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:10:30,4321.5,ON,MPPT,50.0,13795.3,466.0,29.6,59.0,50.8001,1.45823,3.682,111.0,,180.697,3887.7299,0,0.2,2.9,0.0,42.105,2.229,14.87,44.33,0.882,2,55.88,13174.8,15.61,50.53,212.7,240.3,27.5,0,11,97,40,49.0,524.1,314.5,0.8892,20.1267,2526.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:10:46,4338.0,ON,MPPT,50.0,13783.9,465.2,29.63,59.0,50.5792,1.45189,3.669,111.0,,180.772,3887.9552,0,0.2,2.7,0.0,44.863,2.236,17.26,40.66,0.88,2,51.15,13146.6,15.58,50.54,269.3,239.8,-29.5,1,11,97,40,49.0,524.1,314.5,0.8879,20.1901,2691.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:11:03,4354.5,ON,MPPT,50.0,13769.1,464.9,29.62,58.9,50.1072,1.43834,3.639,111.0,,180.768,3888.1926,0,0.2,2.7,0.0,42.924,2.219,16.79,42.27,0.884,2,53.38,13140.9,15.82,50.47,249.3,239.7,-9.6,1,11,97,40,49.0,524.1,314.5,0.8868,20.2519,2575.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:11:19,4371.0,ON,MPPT,50.0,13731.6,464.7,29.55,59.0,49.9895,1.43496,3.64,111.0,,180.795,3888.4144,0,0.2,2.6,0.0,43.227,2.233,14.46,42.64,0.879,2,53.56,13133.8,15.34,50.62,222.0,239.6,17.6,0,11,97,40,49.0,524.1,314.5,0.8862,20.3152,2593.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:11:36,4387.4,ON,MPPT,50.0,13707.7,464.5,29.51,58.9,50.2189,1.44155,3.664,111.0,,180.759,3888.6375,0,0.2,2.6,0.0,43.983,2.237,14.48,42.28,0.879,2,53.14,13109.2,15.24,50.65,220.8,239.5,18.7,0,11,97,40,49.0,524.1,314.5,0.8849,20.3784,2639.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:11:52,4403.9,ON,MPPT,50.0,13722.0,464.0,29.57,58.9,50.3548,1.44545,3.67,111.0,,180.833,3888.8749,0,0.2,2.5,0.0,42.909,2.242,14.8,43.35,0.878,2,54.4,13108.0,15.85,50.46,229.7,239.2,9.5,0,11,97,40,49.0,524.1,314.5,0.8852,20.4399,2574.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:12:09,4420.4,ON,MPPT,50.0,13724.9,463.9,29.59,58.9,50.4148,1.44717,3.673,111.0,,180.784,3889.0996,0,0.2,2.4,0.0,43.564,2.234,12.29,41.53,0.879,2,52.2,13104.1,15.51,50.57,233.8,239.2,5.4,0,11,97,40,49.0,524.1,314.5,0.8847,20.503,2613.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:12:25,4436.9,ON,MPPT,50.0,13730.5,463.5,29.63,58.8,50.3213,1.44449,3.665,111.0,,180.772,3889.3378,0,0.2,2.4,0.0,43.38,2.236,15.63,42.34,0.878,2,53.13,13097.8,15.54,50.56,245.4,238.9,-6.5,1,11,97,40,49.0,524.1,314.5,0.884,20.5661,2602.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:12:42,4453.4,ON,MPPT,50.0,13696.8,462.9,29.59,58.8,50.407,1.44695,3.68,111.0,,180.773,3889.5617,0,0.2,2.2,0.0,43.314,2.228,13.98,40.59,0.879,2,50.96,13063.0,15.12,50.69,251.5,238.7,-12.9,1,11,97,40,49.0,524.1,314.5,0.884,20.6276,2598.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:12:58,4469.9,ON,MPPT,50.0,13684.5,462.6,29.58,58.7,50.2699,1.44301,3.673,111.0,,180.767,3889.7993,0,0.2,2.2,0.0,44.001,2.248,16.92,42.12,0.876,2,52.75,13069.7,15.4,50.6,247.4,238.5,-8.9,1,11,97,40,49.0,524.1,314.5,0.8823,20.6905,2640.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:13:15,4486.4,ON,MPPT,50.0,13682.1,461.6,29.64,58.7,50.1322,1.43906,3.664,111.0,,180.765,3890.0223,0,0.2,2.0,0.0,42.8,2.256,15.48,43.15,0.872,2,53.75,13060.8,15.46,50.58,231.7,238.0,6.3,0,11,97,40,49.0,524.1,314.5,0.8809,20.7519,2568.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:13:31,4502.9,ON,MPPT,50.0,13642.8,461.8,29.54,58.7,50.2127,1.44137,3.681,111.0,,180.775,3890.259,0,0.2,2.0,0.0,43.42,2.251,16.62,42.16,0.873,2,52.59,13042.6,15.27,50.64,245.9,238.1,-7.8,1,11,97,40,49.0,524.1,314.5,0.8803,20.8147,2605.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:13:47,4519.3,ON,MPPT,50.0,13657.7,461.5,29.59,58.7,50.2885,1.44355,3.682,111.0,97.64,,3890.4822,0,0.2,1.9,0.0,42.937,2.255,15.26,44.04,0.871,2,54.84,13046.8,15.67,50.52,223.4,237.9,14.6,0,11,97,40,49.0,524.1,314.5,0.8813,20.8775,2576.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:14:04,4535.8,ON,MPPT,50.0,13655.3,461.3,29.6,58.7,50.2523,1.44251,3.68,111.0,,180.768,3890.7196,0,0.2,1.9,0.0,42.63,2.251,13.63,42.55,0.874,2,53.13,13037.1,15.89,50.45,226.2,237.8,11.6,0,11,97,40,49.0,524.1,314.5,0.8806,20.9387,2557.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:14:20,4552.3,ON,MPPT,50.0,13616.1,461.0,29.53,58.7,49.9332,1.43335,3.667,111.0,,180.769,3890.9421,0,0.2,1.8,0.0,43.602,2.253,17.17,41.94,0.873,2,52.34,13022.7,15.53,50.56,271.0,237.7,-33.3,1,11,97,40,49.0,524.1,314.5,0.8794,21.0015,2616.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:14:37,4568.8,ON,MPPT,50.0,13605.5,460.7,29.53,58.7,50.0887,1.43781,3.682,111.0,,180.796,3891.1784,0,0.2,1.8,0.0,42.917,2.252,14.93,42.72,0.871,2,53.17,13007.9,15.56,50.55,238.2,237.5,-0.6,1,11,97,40,49.0,524.1,314.5,0.8782,21.0642,2575.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:14:53,4585.3,ON,MPPT,50.0,13630.0,460.9,29.57,58.7,50.1281,1.43894,3.678,111.0,,180.78,3891.4007,0,0.2,1.8,0.0,43.774,2.256,15.38,41.96,0.87,2,52.19,13019.9,15.34,50.62,249.1,237.6,-11.5,1,11,97,40,49.0,524.1,314.5,0.8794,21.1254,2626.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:15:10,4601.7,ON,MPPT,50.0,13597.6,460.2,29.55,58.6,50.1053,1.43829,3.685,111.0,,180.772,3891.6373,0,0.2,1.7,0.0,45.409,2.257,14.92,40.26,0.87,2,50.08,12997.0,14.92,50.74,258.1,237.3,-20.8,1,11,97,40,49.0,524.1,314.5,0.8781,21.188,2724.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:15:26,4618.3,ON,MPPT,50.0,13574.7,459.7,29.53,58.6,49.9625,1.43419,3.681,111.0,,180.769,3891.8596,0,0.2,1.6,0.0,43.57,2.254,13.4,43.06,0.871,2,53.59,12976.9,14.92,50.74,224.7,237.0,12.3,0,11,97,40,49.0,524.1,314.5,0.8767,21.249,2614.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:15:43,4634.7,ON,MPPT,50.0,13582.9,458.1,29.65,58.7,49.926,1.43314,3.676,111.0,,180.769,3892.0956,0,0.2,1.2,0.0,44.015,2.251,15.08,40.52,0.872,2,50.49,12935.1,15.42,50.59,252.6,236.2,-16.4,1,11,97,40,49.0,524.1,314.5,0.8746,21.3114,2640.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:15:59,4651.2,ON,MPPT,50.0,13522.4,458.0,29.53,58.4,49.7636,1.42848,3.68,111.0,,180.773,3892.3168,0,0.2,1.2,0.0,43.947,2.262,13.06,40.92,0.866,2,50.64,12908.7,15.28,50.64,241.8,236.1,-5.6,1,11,97,40,49.0,524.1,314.5,0.8737,21.3736,2636.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:16:16,4667.6,ON,MPPT,50.0,13489.7,458.1,29.45,58.5,49.773,1.42875,3.69,111.0,97.63,,3892.5516,0,0.2,1.2,0.0,43.701,2.256,14.02,42.6,0.867,2,52.77,12901.4,14.65,50.82,219.2,236.2,17.0,0,11,97,40,49.0,524.1,314.5,0.8743,21.4343,2622.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:16:32,4684.2,ON,MPPT,49.8,13493.4,458.1,29.45,58.4,49.7034,1.42675,3.684,111.0,,180.768,3892.7728,0,0.2,1.6,0.0,44.393,2.26,14.73,41.52,0.867,2,51.43,12908.5,14.33,50.91,230.7,236.2,5.5,0,11,97,40,49.0,524.1,314.5,0.8742,21.4965,2663.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:16:49,4700.6,ON,MPPT,50.0,13526.1,458.5,29.5,58.5,49.8278,1.43032,3.684,111.0,,180.766,3893.0078,0,0.2,1.3,0.0,44.291,2.266,17.14,40.64,0.869,2,50.46,12932.6,15.51,50.57,272.0,236.4,-35.6,1,11,97,40,49.0,524.1,314.5,0.8738,21.5572,2657.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:17:05,4717.1,ON,MPPT,50.0,13514.3,457.6,29.54,58.6,49.6791,1.42605,3.676,111.0,,180.782,3893.2292,0,0.2,1.1,0.0,42.479,2.26,15.4,43.67,0.869,2,54.21,12899.3,15.36,50.61,224.6,235.9,11.3,0,11,97,40,49.0,524.1,314.5,0.8737,21.6193,2548.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:17:22,4733.6,ON,MPPT,50.0,13490.8,457.7,29.48,58.4,49.5672,1.42284,3.674,111.0,,180.766,3893.4634,0,0.2,1.1,0.0,43.179,2.258,16.24,42.47,0.866,2,52.55,12891.2,15.02,50.71,245.1,236.0,-9.1,1,11,97,40,49.0,524.1,314.5,0.8735,21.6815,2590.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:17:38,4750.1,ON,MPPT,50.0,13540.6,457.3,29.61,58.6,49.5334,1.42187,3.658,111.0,,180.782,3893.6841,0,0.2,1.0,0.0,42.717,2.27,15.79,42.14,0.868,2,52.28,12938.5,15.75,50.49,245.6,235.8,-9.8,1,11,97,40,49.0,524.1,314.5,0.8721,21.7421,2563.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:17:55,4766.6,ON,MPPT,49.8,13501.5,457.3,29.53,58.5,49.1721,1.4115,3.642,111.0,,180.776,3893.9173,0,0.2,1.4,0.0,43.673,2.282,11.7,42.45,0.864,2,52.41,12931.5,14.69,50.81,220.7,235.8,15.1,0,11,97,40,49.0,524.1,314.5,0.8716,21.8043,2620.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:18:11,4783.0,ON,MPPT,49.8,13520.0,456.3,29.63,58.5,49.4591,1.41974,3.658,111.0,,180.769,3894.1364,0,0.2,1.2,0.0,44.107,2.269,17.32,42.02,0.867,2,52.06,12915.0,15.2,50.66,258.2,235.3,-22.9,1,11,97,40,49.0,524.1,314.5,0.8704,21.8665,2646.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:18:28,4799.5,ON,MPPT,50.0,13533.3,457.0,29.61,58.6,49.4404,1.4192,3.653,111.0,,180.767,3894.3694,0,0.2,1.0,0.0,43.186,2.273,16.52,43.35,0.868,2,53.79,12933.5,15.69,50.51,239.7,235.6,-4.1,1,11,97,40,49.0,524.1,314.5,0.872,21.9271,2591.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:18:44,4816.0,ON,MPPT,50.0,13533.0,456.8,29.62,58.5,49.7662,1.42855,3.677,111.0,,180.773,3894.59,0,0.2,0.9,0.0,42.868,2.261,14.9,43.55,0.867,2,53.99,12929.0,14.78,50.78,225.0,235.5,10.5,0,11,97,40,49.0,524.1,314.5,0.8727,21.9894,2572.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:19:01,4832.5,ON,MPPT,49.6,13527.7,457.1,29.59,58.6,49.4853,1.42049,3.658,111.0,,180.779,3894.8242,0,0.2,1.8,0.0,42.775,2.264,13.93,43.32,0.865,2,53.54,12927.0,14.6,50.84,217.7,235.7,18.0,0,11,97,40,49.0,524.1,314.5,0.8713,22.0515,2566.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:19:17,4849.0,ON,MPPT,50.0,13554.7,456.4,29.7,58.4,49.5829,1.42329,3.658,111.0,,180.767,3895.0448,0,0.2,0.8,0.0,43.2,2.266,15.92,42.31,0.868,2,52.47,12921.0,14.99,50.72,238.1,235.3,-2.9,1,11,97,40,49.0,524.1,314.5,0.8729,22.1122,2592.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:19:34,4865.5,ON,MPPT,50.0,13526.5,458.8,29.48,58.6,49.4938,1.42073,3.659,111.0,,180.77,3895.2647,0,0.2,1.4,0.0,43.007,2.253,15.12,42.99,0.869,2,53.37,12932.1,15.04,50.71,224.7,236.5,11.8,0,11,97,40,49.0,524.1,314.5,0.8763,22.1745,2580.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:19:50,4882.0,ON,MPPT,50.0,13518.6,459.2,29.44,58.6,49.5172,1.42141,3.663,111.0,,180.768,3895.4987,0,0.2,1.4,0.0,43.637,2.252,15.2,41.86,0.872,2,52.19,12936.9,15.73,50.5,247.6,236.7,-10.9,1,11,97,40,49.0,524.1,314.5,0.8756,22.2368,2618.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:20:07,4898.4,ON,MPPT,49.4,13452.0,456.4,29.48,58.6,49.8914,1.43215,3.709,111.0,,180.786,3895.7193,0,0.2,2.0,0.0,44.289,2.291,12.94,41.21,0.86,2,50.64,12877.0,14.99,50.72,237.0,235.3,-1.7,1,11,97,40,49.0,524.1,314.5,0.8693,22.2975,2657.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:20:23,4914.9,ON,MPPT,47.8,13340.4,450.0,29.64,58.5,49.1736,1.41154,3.686,111.0,,180.769,3895.9538,0,0.2,3.9,0.0,42.652,2.333,13.64,43.77,0.846,2,52.94,12737.5,14.74,50.8,203.7,232.0,28.3,0,11,97,40,49.0,524.1,314.5,0.8609,22.3589,2559.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:20:40,4931.4,ON,MPPT,45.6,13318.5,450.1,29.59,58.5,48.801,1.40084,3.664,111.0,,180.769,3896.1714,0,0.2,8.3,0.0,42.865,2.343,15.5,42.63,0.844,2,51.43,12736.3,15.37,50.61,227.6,232.1,4.5,1,11,97,40,49.0,524.1,314.5,0.8591,22.4186,2571.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:20:56,4947.9,ON,MPPT,45.6,13503.0,456.0,29.61,58.2,48.8953,1.40355,3.621,111.0,,180.772,3896.4018,0,0.2,9.5,0.0,43.514,2.307,11.77,42.8,0.852,2,52.15,12904.0,14.65,50.82,222.5,235.1,12.6,0,11,97,40,49.0,524.1,314.5,0.8705,22.4798,2610.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:21:13,4964.4,ON,MPPT,48.0,13495.7,457.4,29.51,58.4,49.1654,1.41131,3.643,111.0,,180.779,3896.6193,0,0.2,5.0,0.0,44.399,2.301,15.48,41.35,0.858,2,50.71,12935.0,15.33,50.62,254.4,235.8,-18.6,1,11,97,40,49.0,524.1,314.5,0.8718,22.542,2663.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:21:29,4980.9,ON,MPPT,50.0,13527.7,458.0,29.53,58.4,49.6781,1.42602,3.672,111.0,,180.771,3896.8531,0,0.2,1.2,0.0,42.257,2.261,14.32,42.76,0.869,2,53.11,12928.7,15.58,50.55,224.7,236.2,11.5,0,11,97,40,49.0,524.1,314.5,0.874,22.6027,2535.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:21:45,4997.3,ON,MPPT,50.0,13519.5,457.4,29.56,58.6,49.8535,1.43106,3.688,111.0,,180.769,3897.0744,0,0.2,1.1,0.0,43.115,2.277,15.95,43.39,0.864,2,53.6,12938.2,15.28,50.64,220.9,235.8,14.9,0,11,97,40,49.0,524.1,314.5,0.8721,22.6649,2586.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:22:02,5013.9,ON,MPPT,50.0,13499.4,458.0,29.47,58.7,49.8695,1.43152,3.694,111.0,,180.77,3897.3091,0,0.2,1.2,0.0,42.477,2.27,14.48,42.73,0.867,2,52.92,12924.5,15.49,50.57,231.1,236.1,5.0,0,11,97,40,49.0,524.1,314.5,0.8732,22.7271,2548.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:22:18,5030.3,ON,MPPT,49.8,13513.5,457.8,29.52,58.6,49.9115,1.43272,3.693,111.0,,180.774,3897.5304,0,0.2,1.5,0.0,42.187,2.269,14.62,43.31,0.866,2,53.62,12938.8,15.3,50.63,225.1,236.0,10.9,0,11,97,40,49.0,524.1,314.5,0.8729,22.7878,2531.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:22:35,5046.8,ON,MPPT,50.0,13525.6,457.4,29.57,58.6,49.9607,1.43414,3.694,111.0,,180.766,3897.7671,0,0.2,1.1,0.0,42.993,2.258,14.79,42.63,0.869,2,52.94,12933.5,15.14,50.68,234.7,235.8,1.1,1,11,97,40,49.0,524.1,314.5,0.8732,22.85,2579.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
