iso,t_s,sts,mode,hz,P_W,VDC,IDC,drive_C,Q_m3h,vel_ms,QperP,bore_mm,M91_pct,transit_us,pos_total,fault,mod_idx,headroom_pct,panel_C,f_rot,f_slip,foc_id,foc_iq,psir,foc_md,te_Nm,p_est_W,foc_idref,foc_iqref,v_dem,vlim,v_left,on_ceiling,stop_r,f_uv_n,f_oc_n,idq_pk,mppt_voc,mppt_vhold,mppt_vratio,run_kwh,rpm,ps_spread,ps_flags,ps_ru,ps_rv,ps_rw,ps_leak,foc_rs,foc_rr,foc_lm,foc_sigls,tune_sts
2026-09-05 14:22:51,5063.3,ON,MPPT,50.0,13493.9,457.2,29.51,58.6,49.4564,1.41966,3.665,111.0,,180.774,3897.988,0,0.2,1.0,0.0,44.748,2.263,16.54,40.87,0.868,2,50.7,12922.2,14.41,50.89,264.9,235.7,-29.1,1,11,97,40,49.0,524.1,314.5,0.8712,22.9106,2684.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:23:08,5079.8,ON,MPPT,50.0,13499.9,457.0,29.54,58.7,49.174,1.41155,3.643,111.0,,180.792,3898.2206,0,0.2,1.0,0.0,43.661,2.268,16.31,41.36,0.864,2,51.07,12911.5,15.16,50.67,261.5,235.6,-25.9,1,11,97,40,49.06,524.1,314.5,0.8717,22.9728,2619.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:23:24,5096.3,ON,MPPT,50.0,13535.9,456.8,29.63,58.6,49.4983,1.42086,3.657,111.0,,180.765,3898.4393,0,0.2,0.9,0.0,42.385,2.277,14.11,43.6,0.866,2,53.97,12927.9,15.08,50.7,212.6,235.5,22.9,0,11,97,40,49.06,524.1,314.5,0.8717,23.0349,2543.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:23:41,5112.7,ON,MPPT,50.0,13543.5,457.6,29.59,58.7,49.7139,1.42705,3.671,111.0,,180.776,3898.6739,0,0.2,1.1,0.0,45.286,2.275,16.79,40.66,0.868,2,50.46,12939.2,15.05,50.71,256.4,236.0,-20.4,1,11,97,40,49.06,524.1,314.5,0.873,23.0957,2717.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:23:57,5129.2,ON,MPPT,49.8,13559.9,458.0,29.61,58.5,49.6349,1.42478,3.66,111.0,,180.78,3898.8948,0,0.2,1.6,0.0,43.039,2.251,14.17,43.08,0.87,2,53.57,12928.1,14.85,50.76,226.4,236.1,9.7,0,11,97,40,49.06,524.1,314.5,0.875,23.1579,2582.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:24:14,5145.7,ON,MPPT,49.8,13555.5,458.7,29.55,58.6,49.726,1.4274,3.668,111.0,,180.769,3899.1299,0,0.2,1.7,0.0,43.049,2.256,15.62,42.43,0.872,2,52.85,12962.5,15.88,50.45,237.2,236.5,-0.7,1,11,97,40,49.06,524.1,314.5,0.875,23.2202,2582.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:24:30,5162.2,ON,MPPT,50.0,13534.4,460.0,29.42,58.5,49.2575,1.41395,3.639,111.0,,180.786,3899.3503,0,0.2,1.6,0.0,43.817,2.244,15.6,41.65,0.87,2,51.82,12963.8,15.04,50.71,255.8,237.2,-18.7,1,11,97,40,49.06,524.1,314.5,0.8764,23.2811,2629.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:24:47,5178.6,ON,MPPT,50.0,13561.1,460.0,29.48,58.6,49.4884,1.42058,3.649,111.0,,180.777,3899.5835,0,0.2,1.6,0.0,42.978,2.249,15.93,41.71,0.873,2,52.03,12992.4,15.75,50.49,249.1,237.2,-11.9,1,11,97,40,49.06,524.1,314.5,0.877,23.3436,2578.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:25:03,5195.1,ON,MPPT,50.0,13622.4,459.8,29.63,58.7,49.7492,1.42807,3.652,111.0,97.66,,3899.8045,0,0.2,1.6,0.0,43.108,2.264,16.79,43.55,0.87,2,54.13,12996.1,15.5,50.57,226.4,237.0,10.6,0,11,97,40,49.06,524.1,314.5,0.8777,23.4045,2586.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:25:20,5211.6,ON,MPPT,50.0,13629.3,460.2,29.61,58.7,49.7491,1.42806,3.65,111.0,,180.781,3900.0394,0,0.2,1.7,0.0,43.042,2.255,15.6,42.94,0.871,2,53.44,13010.2,15.15,50.68,238.9,237.3,-1.6,1,11,97,40,49.06,524.1,314.5,0.8783,23.4671,2582.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:25:36,5228.1,ON,MPPT,50.0,13625.4,460.4,29.59,58.8,50.1316,1.43904,3.679,111.0,,180.805,3900.261,0,0.2,1.7,0.0,43.294,2.252,15.77,42.19,0.873,2,52.63,13014.9,15.26,50.64,248.7,237.4,-11.3,1,11,97,40,49.06,524.1,314.5,0.8792,23.5297,2597.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:25:53,5244.6,ON,MPPT,50.0,13615.2,460.5,29.56,58.8,49.7469,1.428,3.654,111.0,,180.762,3900.4965,0,0.2,1.7,0.0,43.255,2.254,14.12,42.83,0.87,2,53.26,13009.8,15.21,50.66,227.4,237.4,10.1,0,11,97,40,49.06,524.1,314.5,0.8787,23.5909,2595.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:26:09,5261.1,ON,MPPT,50.0,13612.5,460.4,29.56,58.8,49.9336,1.43336,3.668,111.0,,180.759,3900.7185,0,0.2,1.7,0.0,43.135,2.255,16.86,43.43,0.869,2,53.97,13010.8,15.0,50.72,236.4,237.4,0.9,1,11,97,40,49.06,524.1,314.5,0.8786,23.6535,2588.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:26:26,5277.6,ON,MPPT,50.0,13602.3,460.5,29.54,58.8,49.8452,1.43082,3.664,111.0,97.64,,3900.9544,0,0.2,1.7,0.0,44.358,2.258,15.3,40.79,0.872,2,50.85,13002.4,14.9,50.75,258.0,237.4,-20.6,1,11,97,40,49.06,524.1,314.5,0.879,23.7161,2661.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:26:42,5294.1,ON,MPPT,50.0,13602.1,459.9,29.57,58.8,50.1703,1.44015,3.688,111.0,,180.78,3901.1763,0,0.2,1.6,0.0,43.408,2.27,14.33,42.64,0.868,2,52.92,12998.9,15.42,50.59,224.7,237.1,12.5,0,11,97,40,49.06,524.1,314.5,0.8773,23.7771,2604.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:26:59,5310.5,ON,MPPT,50.0,13603.8,459.6,29.6,58.8,49.7054,1.42681,3.654,111.0,97.64,,3901.3994,0,0.2,1.5,0.0,42.54,2.259,14.91,43.18,0.868,2,53.59,13002.9,15.61,50.54,235.4,237.0,1.5,1,11,97,40,49.06,524.1,314.5,0.877,23.8396,2552.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:27:15,5327.0,ON,MPPT,50.0,13594.2,459.7,29.57,58.9,49.2213,1.41291,3.621,111.0,,180.775,3901.6322,0,0.2,1.6,0.0,42.606,2.265,15.18,43.55,0.871,2,54.19,13001.0,15.92,50.44,221.0,237.0,16.0,0,11,97,40,49.06,524.1,314.5,0.876,23.9006,2556.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:27:32,5343.5,ON,MPPT,49.8,13581.2,459.6,29.55,58.8,49.7454,1.42796,3.663,111.0,,180.775,3901.8527,0,0.2,1.9,0.0,43.654,2.26,11.9,42.52,0.867,2,52.71,12984.6,15.01,50.72,224.5,236.9,12.5,0,11,97,40,49.06,524.1,314.5,0.8773,23.9631,2619.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:27:48,5360.0,ON,MPPT,50.0,13579.6,459.6,29.55,58.8,49.6667,1.4257,3.657,111.0,,180.763,3902.0872,0,0.2,1.5,0.0,43.551,2.256,17.05,42.83,0.869,2,53.21,12977.3,14.73,50.8,250.7,236.9,-13.7,1,11,97,40,49.06,524.1,314.5,0.8769,24.0256,2613.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:28:05,5376.5,ON,MPPT,50.0,13596.0,459.0,29.62,58.6,49.6426,1.42501,3.651,111.0,,180.771,3902.3084,0,0.2,1.4,0.0,42.5,2.262,14.04,42.93,0.871,2,53.44,12972.1,15.96,50.42,221.7,236.7,14.9,0,11,97,40,49.06,524.1,314.5,0.8755,24.0865,2550.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:28:21,5392.9,ON,MPPT,49.8,13558.1,459.3,29.52,58.6,50.0187,1.4358,3.689,111.0,,180.793,3902.5436,0,0.2,1.9,0.0,42.452,2.256,13.35,44.38,0.869,2,55.09,12961.2,14.56,50.85,211.7,236.8,25.1,0,11,97,40,49.06,524.1,314.5,0.8765,24.1489,2547.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:28:38,5409.5,ON,MPPT,50.0,13545.6,459.4,29.49,58.7,50.1588,1.43982,3.703,111.0,,180.765,3902.7663,0,0.2,1.5,0.0,44.851,2.259,16.69,40.48,0.872,2,50.47,12964.1,15.06,50.7,268.1,236.9,-31.3,1,11,97,40,49.06,524.1,314.5,0.8751,24.2113,2691.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:28:54,5426.0,ON,MPPT,49.8,13539.2,459.0,29.5,58.7,49.6212,1.42439,3.665,111.0,,180.792,3903.0023,0,0.2,1.8,0.0,44.235,2.251,11.55,41.36,0.871,2,51.49,12962.9,14.95,50.73,234.8,236.7,1.8,1,11,97,40,49.06,524.1,314.5,0.8755,24.2722,2654.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:29:11,5442.4,ON,MPPT,50.0,13550.2,458.6,29.55,58.7,49.3544,1.41673,3.642,111.0,97.64,,3903.2219,0,0.2,1.3,0.0,43.416,2.252,17.44,41.95,0.871,2,52.2,12960.1,15.72,50.5,259.6,236.5,-23.1,1,11,97,40,49.18,524.1,314.5,0.8747,24.3346,2605.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:29:27,5458.9,ON,MPPT,50.0,13570.0,458.1,29.62,58.8,49.7577,1.42831,3.667,111.0,,180.767,3903.4555,0,0.2,1.2,0.0,42.139,2.259,14.22,44.01,0.869,2,54.68,12936.4,15.51,50.56,223.5,236.2,12.7,0,11,97,40,49.18,524.1,314.5,0.875,24.3954,2528.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:29:44,5475.4,ON,MPPT,50.0,13499.7,459.0,29.41,58.5,49.8008,1.42955,3.689,111.0,,180.788,3903.6765,0,0.2,1.4,0.0,44.404,2.271,17.1,41.31,0.867,2,51.18,12932.1,15.36,50.61,269.3,236.6,-32.7,1,11,97,40,49.18,524.1,314.5,0.8747,24.4576,2664.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:30:00,5491.9,ON,MPPT,49.8,13560.2,457.9,29.61,58.6,49.5232,1.42158,3.652,111.0,,180.769,3903.9117,0,0.2,1.6,0.0,42.977,2.272,16.43,43.51,0.866,2,53.88,12961.1,15.4,50.6,234.6,236.1,1.5,1,11,97,40,49.18,524.1,314.5,0.8742,24.5199,2578.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:30:16,5508.3,ON,MPPT,49.8,13565.9,457.4,29.66,58.7,49.4465,1.41937,3.645,111.0,,180.778,3904.1316,0,0.2,1.5,0.0,43.228,2.265,16.49,42.3,0.87,2,52.63,12944.5,15.44,50.59,239.7,235.8,-3.8,1,11,97,40,49.18,524.1,314.5,0.8734,24.5806,2593.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:30:33,5524.8,ON,MPPT,50.0,13506.2,458.6,29.45,58.5,49.7273,1.42744,3.682,111.0,,180.765,3904.3654,0,0.2,1.3,0.0,43.562,2.26,16.16,41.49,0.867,2,53.85,12929.2,15.35,50.62,221.4,236.5,15.1,0,11,97,40,49.18,524.1,314.5,0.8744,24.6429,2613.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:30:49,5541.3,ON,MPPT,50.0,13566.8,457.1,29.68,58.7,49.7232,1.42732,3.665,111.0,,180.775,3904.5866,0,0.2,1.0,0.0,45.047,2.279,16.85,40.82,0.866,2,50.55,12948.7,15.26,50.64,250.6,235.7,-14.9,1,11,97,40,49.18,524.1,314.5,0.8721,24.7051,2702.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:31:06,5557.8,ON,MPPT,50.0,13532.0,457.5,29.58,58.6,49.8812,1.43185,3.686,111.0,,180.797,3904.8219,0,0.2,1.1,0.0,43.155,2.269,16.15,41.78,0.867,2,51.74,12943.8,15.44,50.59,257.6,235.9,-21.7,1,11,97,40,49.18,524.1,314.5,0.8728,24.7658,2589.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:31:22,5574.3,ON,MPPT,50.0,13558.3,456.2,29.72,58.7,49.4102,1.41833,3.644,111.0,97.64,,3905.0427,0,0.2,0.8,0.0,43.164,2.279,13.65,42.69,0.864,2,52.72,12921.1,14.88,50.75,231.1,235.2,4.1,1,11,97,40,49.18,524.1,314.5,0.8714,24.828,2589.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:31:39,5590.7,ON,MPPT,48.4,13433.4,454.2,29.57,58.6,49.3768,1.41738,3.676,111.0,,180.762,3905.2758,0,0.2,3.6,0.0,42.725,2.293,15.65,43.3,0.859,2,53.16,12848.7,14.9,50.75,224.3,234.2,9.9,0,11,97,40,49.18,524.1,314.5,0.8658,24.8885,2563.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:31:55,5607.2,ON,MPPT,47.0,13482.8,455.6,29.59,58.6,49.1943,1.41214,3.649,111.0,,180.765,3905.4941,0,0.2,6.6,0.0,42.685,2.31,16.97,42.95,0.854,2,52.43,12880.3,15.15,50.67,246.4,234.9,-11.5,1,11,97,40,49.18,524.1,314.5,0.8698,24.9502,2561.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:32:12,5623.7,ON,MPPT,45.4,13363.6,453.7,29.46,58.5,49.1591,1.41112,3.679,111.0,,180.773,3905.7266,0,0.2,9.4,0.0,44.273,2.301,14.83,40.27,0.85,2,48.95,12762.5,14.85,50.28,255.8,233.9,-21.9,1,11,97,40,49.18,524.1,314.5,0.8676,25.012,2656.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:32:28,5640.2,ON,MPPT,44.2,12693.2,467.8,27.13,57.8,48.5134,1.39259,3.822,111.0,,180.765,3905.9444,0,0.2,14.5,0.0,41.226,1.968,16.21,39.04,0.902,2,50.32,12092.6,16.14,46.09,243.3,241.2,-2.1,1,11,97,40,49.18,524.1,314.5,0.8923,25.0703,2473.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:32:45,5656.6,ON,MPPT,45.2,13332.4,459.6,29.01,57.4,47.8672,1.37404,3.59,111.0,,180.757,3906.172,0,0.2,11.0,0.0,43.414,2.202,17.09,40.77,0.871,2,50.74,12699.3,15.73,49.05,250.1,237.0,-13.1,1,11,97,40,49.18,524.1,314.5,0.88,25.1286,2604.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:33:01,5673.2,ON,MPPT,45.2,13485.8,459.7,29.34,57.8,48.9343,1.40467,3.629,111.0,,180.794,3906.3875,0,0.2,11.0,0.0,42.667,2.234,16.14,40.78,0.868,2,50.61,12865.0,15.63,50.01,264.8,237.0,-27.8,1,11,97,40,49.18,524.1,314.5,0.8802,25.1892,2560.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:33:18,5689.6,ON,MPPT,44.8,13061.9,466.8,27.98,57.9,49.2896,1.41487,3.774,111.0,,180.769,3906.6193,0,0.2,13.1,0.0,41.853,2.07,15.41,41.65,0.887,2,52.81,12482.2,15.76,47.65,221.9,240.7,18.8,0,11,97,40,49.18,524.1,314.5,0.8919,25.2485,2511.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:33:34,5706.1,ON,MPPT,45.0,13239.6,464.7,28.49,57.8,49.6523,1.42528,3.75,111.0,,180.778,3906.8392,0,0.2,12.4,0.0,43.057,2.107,17.27,38.91,0.886,2,49.28,12618.4,15.4,48.23,258.1,239.6,-18.5,1,11,97,40,49.18,524.1,314.5,0.8889,25.3093,2583.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:33:51,5722.6,ON,MPPT,45.0,13127.9,467.3,28.09,58.0,49.5327,1.42185,3.773,111.0,,180.774,3907.0597,0,0.2,12.8,0.0,41.349,2.12,14.78,42.12,0.886,2,53.36,12624.9,15.89,48.42,217.8,240.9,23.1,0,11,97,40,49.18,524.1,314.5,0.8885,25.3691,2480.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:34:07,5739.1,ON,MPPT,45.0,13098.2,467.8,28.0,57.8,49.5182,1.42143,3.781,111.0,,180.775,3907.2935,0,0.2,12.9,0.0,43.725,2.089,18.24,38.42,0.887,2,48.72,12501.8,15.69,47.93,273.9,241.2,-32.7,1,11,97,40,49.18,524.1,314.5,0.8913,25.4301,2623.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:34:24,5755.6,ON,MPPT,45.2,13425.0,464.2,28.92,58.1,49.5243,1.42161,3.689,111.0,,180.81,3907.5142,0,0.2,11.9,0.0,44.107,2.194,15.59,40.9,0.874,2,51.08,12864.4,15.37,49.06,256.9,239.3,-17.5,1,11,97,40,49.18,524.1,314.5,0.8877,25.4916,2646.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:34:40,5772.1,ON,MPPT,44.4,12848.5,472.1,27.21,57.8,49.5824,1.42328,3.859,111.0,,180.809,3907.7478,0,0.2,14.9,0.0,41.981,1.949,14.97,38.78,0.912,2,50.57,12240.7,16.27,45.86,238.4,243.4,5.0,0,11,97,40,49.18,524.1,314.5,0.8996,25.5513,2518.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:34:57,5788.5,ON,MPPT,45.2,13354.0,466.3,28.64,58.1,48.503,1.39229,3.632,111.0,,180.773,3907.9783,0,0.2,12.3,0.0,43.616,2.111,17.57,38.8,0.888,2,49.23,12766.2,15.27,47.9,266.8,240.4,-26.3,1,11,97,40,49.18,524.1,314.5,0.8915,25.6122,2617.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:35:13,5805.1,ON,MPPT,45.2,13492.1,464.3,29.06,58.1,49.937,1.43346,3.701,111.0,,180.796,3908.1977,0,0.2,11.9,0.0,42.13,2.166,17.8,41.35,0.882,2,52.11,12894.0,16.02,48.95,247.4,239.4,-8.0,1,11,97,40,49.18,524.1,314.5,0.8896,25.6737,2527.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:35:30,5821.5,ON,MPPT,45.4,13323.3,467.1,28.52,58.1,49.1444,1.4107,3.689,111.0,,180.771,3908.4176,0,0.2,12.0,0.0,43.177,2.144,14.01,40.52,0.88,2,50.99,12721.0,15.46,48.63,231.8,240.8,9.0,0,11,97,40,49.18,524.1,314.5,0.89,25.7334,2590.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:35:46,5838.0,ON,MPPT,45.0,13200.1,468.9,28.15,58.0,49.8524,1.43103,3.777,111.0,,180.769,3908.652,0,0.2,13.1,0.0,42.119,2.076,16.34,41.67,0.891,2,53.04,12645.7,15.91,47.67,230.8,241.8,11.0,0,11,97,40,49.18,524.1,314.5,0.8948,25.7945,2527.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:36:03,5854.4,ON,MPPT,45.0,13215.4,469.4,28.16,58.0,49.5877,1.42343,3.752,111.0,,180.797,3908.8726,0,0.2,13.2,0.0,42.812,2.035,14.81,40.27,0.9,2,51.79,12601.1,15.74,47.16,235.0,242.0,7.0,0,11,97,40,49.18,524.1,314.5,0.8971,25.854,2568.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:36:19,5871.0,ON,MPPT,44.8,13158.1,470.3,27.98,58.1,49.7101,1.42694,3.778,111.0,,180.756,3909.1071,0,0.2,13.8,0.0,42.111,2.011,14.86,40.13,0.901,2,51.65,12532.1,15.48,46.57,228.6,242.5,13.8,0,11,97,40,49.18,524.1,314.5,0.8997,25.9152,2526.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:36:36,5887.5,ON,MPPT,44.8,13107.7,471.2,27.82,57.9,49.3347,1.41617,3.764,111.0,,180.779,3909.3273,0,0.2,13.9,0.0,41.906,2.022,17.48,40.07,0.902,2,51.66,12561.7,16.17,47.06,239.4,242.9,3.6,1,11,97,40,49.18,524.1,314.5,0.8989,25.976,2514.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:36:52,5904.0,ON,MPPT,45.2,13319.4,468.1,28.45,58.0,49.2786,1.41455,3.7,111.0,,180.821,3909.5593,0,0.2,12.6,0.0,43.689,2.094,16.82,38.94,0.89,2,49.56,12710.6,15.61,47.74,259.6,241.3,-18.2,1,11,97,40,49.18,524.1,314.5,0.8961,26.037,2621.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:37:09,5920.4,ON,MPPT,45.0,13293.6,468.8,28.36,58.1,49.6241,1.42447,3.733,111.0,,180.781,3909.7791,0,0.2,13.1,0.0,42.557,2.074,16.98,40.15,0.892,2,51.21,12681.7,15.71,47.56,239.7,241.7,2.0,1,11,97,40,49.18,524.1,314.5,0.8963,26.0966,2553.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:37:25,5937.0,ON,MPPT,45.0,13352.0,467.8,28.54,58.1,49.556,1.42252,3.712,111.0,,180.772,3910.0136,0,0.2,12.9,0.0,42.855,2.118,16.54,40.7,0.89,2,51.78,12739.6,16.07,48.39,258.7,241.2,-17.5,1,11,97,40,49.18,524.1,314.5,0.8917,26.1576,2571.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:37:42,5953.5,ON,MPPT,45.0,13312.9,468.6,28.41,58.4,49.2061,1.41247,3.696,111.0,,180.832,3910.2326,0,0.2,13.1,0.0,41.947,2.065,18.39,40.09,0.897,2,51.4,12710.9,15.75,47.89,260.6,241.6,-19.0,1,11,97,40,49.18,524.1,314.5,0.895,26.2173,2516.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:37:58,5969.9,ON,MPPT,45.2,13430.1,466.3,28.8,58.2,49.3172,1.41566,3.672,111.0,,180.787,3910.4651,0,0.2,12.3,0.0,43.0,2.129,14.24,40.59,0.884,2,51.3,12794.6,14.9,48.27,225.5,240.4,15.0,0,11,97,40,49.18,524.1,314.5,0.8923,26.2783,2580.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:38:15,5986.4,ON,MPPT,44.8,13157.4,470.0,27.99,58.0,48.8878,1.40334,3.716,111.0,97.65,,3910.684,0,0.2,13.7,0.0,42.865,2.012,15.63,39.48,0.902,2,50.89,12520.3,15.6,46.76,237.9,242.3,4.4,1,11,97,40,49.18,524.1,314.5,0.8991,26.3389,2571.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:38:31,6002.9,ON,MPPT,44.8,13047.5,470.8,27.71,58.0,49.5329,1.42186,3.796,111.0,,180.779,3910.9164,0,0.2,13.9,0.0,43.889,2.032,16.14,37.84,0.896,2,48.48,12458.8,16.03,46.87,264.6,242.7,-21.9,1,11,97,40,49.18,524.1,314.5,0.8976,26.3981,2633.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:38:48,6019.4,ON,MPPT,45.0,13082.3,470.4,27.81,57.9,49.4754,1.4202,3.782,111.0,,180.787,3911.136,0,0.2,13.4,0.0,43.324,2.034,17.34,38.7,0.897,2,49.6,12499.9,15.55,47.28,260.3,242.5,-17.8,1,11,97,40,49.18,524.1,314.5,0.8947,26.4587,2599.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:39:04,6035.8,ON,MPPT,44.6,13001.5,471.1,27.6,57.7,49.3264,1.41593,3.794,111.0,97.64,,3911.3688,0,0.2,14.3,0.0,43.63,1.968,16.33,37.83,0.907,2,49.05,12372.0,15.35,46.03,238.9,242.9,4.0,1,11,97,40,49.18,524.1,314.5,0.9013,26.5187,2617.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:39:20,6052.3,ON,MPPT,44.6,13036.3,470.9,27.69,57.8,49.2502,1.41374,3.778,111.0,,180.788,3911.5879,0,0.2,14.3,0.0,42.035,1.998,15.95,40.26,0.902,2,51.88,12423.2,16.08,46.24,228.4,242.8,14.3,0,11,97,40,49.18,524.1,314.5,0.9005,26.5777,2522.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:39:37,6068.8,ON,MPPT,44.8,12906.9,472.4,27.32,57.8,49.0685,1.40852,3.802,111.0,,180.817,3911.8201,0,0.2,14.2,0.0,42.973,1.975,16.06,38.2,0.904,2,49.35,12350.8,15.85,46.27,257.3,243.6,-13.8,1,11,97,40,49.18,524.1,314.5,0.8987,26.6381,2578.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:39:53,6085.3,ON,MPPT,44.8,12917.1,472.0,27.37,57.7,49.224,1.41299,3.811,111.0,,180.772,3912.0384,0,0.2,14.1,0.0,41.676,1.997,15.95,40.52,0.901,2,52.21,12364.7,15.9,46.23,224.0,243.4,19.4,0,11,97,40,49.18,524.1,314.5,0.8993,26.6968,2500.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:40:10,6101.7,ON,MPPT,44.8,13026.4,470.0,27.72,57.7,49.2054,1.41245,3.777,111.0,97.63,,3912.2703,0,0.2,13.7,0.0,41.813,2.017,16.23,39.07,0.897,2,50.11,12455.5,16.25,46.8,245.3,242.3,-2.9,1,11,97,40,49.18,524.1,314.5,0.8962,26.757,2508.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:40:26,6118.2,ON,MPPT,44.8,13077.1,468.9,27.89,57.6,49.18,1.41173,3.761,111.0,,180.764,3912.4893,0,0.2,13.5,0.0,42.771,2.037,16.72,38.81,0.9,2,49.93,12484.4,15.64,47.03,259.0,241.7,-17.3,1,11,97,40,49.18,524.1,314.5,0.8947,26.8171,2566.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:40:43,6134.7,ON,MPPT,44.6,13005.0,469.6,27.7,57.5,49.0573,1.4082,3.772,111.0,,180.765,3912.7213,0,0.2,14.0,0.0,42.446,1.985,17.0,38.45,0.903,2,49.62,12358.6,16.1,46.1,257.2,242.1,-15.2,1,11,97,40,49.18,524.1,314.5,0.8987,26.8756,2546.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:40:59,6151.2,ON,MPPT,44.6,12910.7,470.4,27.45,57.4,48.817,1.40131,3.781,111.0,,180.768,3912.9392,0,0.2,14.2,0.0,43.567,1.98,16.42,36.98,0.904,2,47.8,12325.4,15.68,46.01,265.6,242.5,-23.1,1,11,97,40,49.18,524.1,314.5,0.898,26.9353,2614.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:41:16,6167.7,ON,MPPT,44.2,12795.2,470.6,27.19,57.4,48.8235,1.40149,3.816,111.0,97.63,,3913.1697,0,0.2,15.0,0.0,42.776,1.95,16.42,37.86,0.91,2,49.23,12212.8,16.21,45.82,259.1,242.6,-16.5,1,11,97,40,49.18,524.1,314.5,0.8982,26.9935,2566.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:41:32,6184.1,ON,MPPT,44.4,12652.5,473.0,26.75,57.2,48.6677,1.39702,3.846,111.0,,180.773,3913.3857,0,0.2,15.0,0.0,43.118,1.925,14.95,36.07,0.914,2,47.1,12099.6,16.13,45.2,255.6,243.9,-11.7,1,11,97,40,49.18,524.1,314.5,0.9006,27.0528,2587.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:41:49,6200.7,ON,MPPT,44.4,12800.6,470.5,27.21,57.1,48.4588,1.39102,3.786,111.0,,180.767,3913.6157,0,0.2,14.6,0.0,41.997,1.951,15.35,38.83,0.907,2,50.32,12249.2,16.22,45.32,236.6,242.6,5.9,0,11,97,40,49.18,524.1,314.5,0.8979,27.112,2519.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:42:05,6217.1,ON,MPPT,44.0,12597.7,473.5,26.6,57.0,48.7171,1.39844,3.867,111.0,,180.766,3913.8315,0,0.2,15.9,0.0,42.724,1.873,16.33,36.16,0.922,2,47.67,11976.7,16.25,44.83,258.0,244.1,-13.9,1,11,97,40,49.18,524.1,314.5,0.9038,27.1694,2563.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:42:22,6233.6,ON,MPPT,45.0,13094.8,466.5,28.07,57.1,48.2822,1.38595,3.687,111.0,,,3914.0466,0,0.2,12.7,0.0,43.342,2.058,13.29,39.22,0.893,2,50.04,12472.7,15.61,47.19,236.5,240.5,4.1,1,11,97,40,49.18,524.1,314.5,0.891,27.2302,2600.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:42:39,6250.6,ON,MPPT,44.4,12928.0,467.0,27.68,57.3,48.7007,1.39797,3.767,111.0,,180.836,3914.2893,0,0.2,14.0,0.0,42.973,2.014,15.94,38.2,0.901,2,49.19,12359.5,16.08,46.45,245.2,240.8,-4.4,1,11,97,40,49.18,524.1,314.5,0.8929,27.2896,2578.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:42:55,6267.1,ON,MPPT,44.4,12706.9,471.5,26.95,57.0,48.1229,1.38138,3.787,111.0,,180.766,3914.505,0,0.2,14.8,0.0,41.737,1.934,14.24,39.4,0.911,2,51.3,12110.2,16.07,45.56,222.9,243.1,20.1,0,11,97,40,49.18,524.1,314.5,0.897,27.3481,2504.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:43:12,6283.6,ON,MPPT,44.4,12898.9,468.7,27.52,57.1,48.6036,1.39518,3.768,111.0,,180.766,3914.7202,0,0.2,14.3,0.0,43.871,1.963,17.16,36.54,0.91,2,47.51,12295.9,15.65,45.69,264.6,241.7,-23.0,1,11,97,40,49.18,524.1,314.5,0.8959,27.4059,2632.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:43:28,6300.0,ON,MPPT,44.4,12852.7,469.0,27.4,57.2,48.6052,1.39523,3.782,111.0,97.62,,3914.9497,0,0.2,14.3,0.0,43.173,1.992,18.26,37.09,0.903,2,47.9,12247.7,15.96,46.43,271.2,241.8,-29.3,1,11,97,40,49.18,524.1,314.5,0.8922,27.4651,2590.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:43:45,6316.5,ON,MPPT,44.6,13066.2,466.0,28.04,57.1,48.621,1.39568,3.721,111.0,,180.767,3915.1655,0,0.2,13.4,0.0,42.957,2.047,13.9,38.91,0.896,2,49.83,12466.0,15.41,46.94,225.6,240.3,14.6,0,11,97,40,49.18,524.1,314.5,0.8902,27.5227,2577.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:44:01,6333.0,ON,MPPT,45.0,13047.5,466.1,27.99,57.0,48.6374,1.39615,3.728,111.0,,180.773,3915.3952,0,0.2,12.6,0.0,42.281,2.063,15.99,40.9,0.893,2,52.18,12430.9,15.91,47.3,222.0,240.3,18.3,0,11,97,40,49.18,524.1,314.5,0.8892,27.5818,2536.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:44:18,6349.5,ON,MPPT,44.2,12703.6,470.6,26.99,57.1,48.7199,1.39852,3.835,111.0,97.64,,3915.612,0,0.2,15.0,0.0,42.862,1.906,15.72,37.36,0.917,2,48.98,12093.4,15.75,45.05,250.7,242.7,-8.0,1,11,97,40,49.18,524.1,314.5,0.8997,27.6408,2571.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:44:34,6366.0,ON,MPPT,43.6,12161.6,471.2,25.81,56.6,48.246,1.38491,3.967,111.0,,180.767,3915.8411,0,0.2,16.3,0.0,42.24,1.805,16.56,35.48,0.925,2,46.92,11562.9,16.22,43.13,258.9,242.9,-15.9,1,11,97,40,49.18,524.1,314.5,0.8978,27.6972,2534.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:44:51,6382.5,ON,MPPT,43.2,11978.8,478.4,25.04,56.0,46.2593,1.32788,3.862,111.0,,180.766,3916.0505,0,0.2,18.3,0.0,40.862,1.682,15.75,34.66,0.95,2,47.05,11401.3,16.88,41.05,239.7,246.6,7.0,0,11,97,40,49.18,524.1,314.5,0.9133,27.7521,2451.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:45:07,6399.0,ON,MPPT,44.4,12678.5,470.0,26.97,56.5,47.9214,1.3756,3.78,111.0,97.64,,3916.2722,0,0.2,14.5,0.0,43.163,1.95,16.4,36.6,0.905,2,47.34,12090.8,15.48,45.71,267.1,242.3,-24.8,1,11,97,40,49.18,524.1,314.5,0.8935,27.8099,2589.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:45:24,6415.5,ON,MPPT,42.6,11592.9,478.3,24.24,55.6,47.2996,1.35775,4.08,111.0,,180.785,3916.486,0,0.2,19.4,0.0,41.666,1.595,17.21,31.68,0.961,2,43.5,10939.8,16.84,39.11,270.7,246.6,-24.1,1,11,97,40,49.18,524.1,314.5,0.9157,27.864,2499.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:45:40,6432.0,ON,MPPT,42.2,11094.3,489.5,22.66,54.6,43.7488,1.25582,3.943,111.0,97.63,,3916.702,0,0.2,22.0,0.0,41.474,1.503,14.97,30.57,0.972,2,42.46,10424.8,17.04,34.0,239.9,252.4,12.5,0,11,97,40,49.18,524.1,314.5,0.9332,27.9145,2488.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:45:57,6448.4,ON,MPPT,44.2,12521.0,475.8,26.32,55.5,46.6467,1.33901,3.725,111.0,97.66,,3916.8985,0,0.2,15.9,0.0,43.654,1.873,15.26,35.31,0.922,2,46.51,11932.9,16.07,44.19,258.6,245.3,-13.3,1,11,97,40,49.18,524.1,314.5,0.906,27.9689,2619.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:46:13,6465.0,ON,MPPT,44.4,12606.5,472.7,26.67,56.3,48.9709,1.40572,3.885,111.0,,180.784,3917.1254,0,0.2,15.0,0.0,44.516,1.915,16.48,35.42,0.914,2,46.27,12064.8,15.74,44.96,263.8,243.7,-20.1,1,11,97,40,49.18,524.1,314.5,0.8998,28.0276,2671.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:46:30,6481.4,ON,MPPT,44.4,12989.6,467.8,27.77,56.8,48.6441,1.39634,3.745,111.0,97.65,,3917.342,0,0.2,14.1,0.0,42.772,1.991,15.87,38.97,0.906,2,50.47,12383.8,15.84,46.34,238.1,241.2,3.0,1,11,97,40,49.18,524.1,314.5,0.896,28.0869,2566.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:46:46,6497.9,ON,MPPT,44.0,12490.7,476.1,26.24,56.7,48.3391,1.38759,3.87,111.0,97.63,,3917.5706,0,0.2,16.3,0.0,41.638,1.842,15.35,37.52,0.926,2,49.67,11920.5,16.33,43.84,223.7,245.4,21.8,0,11,97,40,49.18,524.1,314.5,0.9078,28.1441,2498.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:47:02,6514.3,ON,MPPT,44.2,12778.8,472.3,27.06,56.8,48.3298,1.38732,3.782,111.0,,180.774,3917.7855,0,0.2,15.3,0.0,42.612,1.907,17.37,36.52,0.92,2,48.01,12204.8,15.69,45.06,250.0,243.5,-6.5,1,11,97,40,49.18,524.1,314.5,0.9027,28.2029,2556.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:47:19,6530.9,ON,MPPT,44.6,12752.2,472.5,26.99,56.8,48.4779,1.39157,3.802,111.0,,180.751,3918.0142,0,0.2,14.6,0.0,43.221,1.945,14.15,38.91,0.911,2,50.65,12183.1,15.58,45.59,220.3,243.6,23.3,0,11,97,40,49.18,524.1,314.5,0.8994,28.2617,2593.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:47:35,6547.3,ON,MPPT,44.2,12795.6,471.9,27.11,56.9,48.8019,1.40087,3.814,111.0,,180.804,3918.2305,0,0.2,15.2,0.0,42.353,1.89,14.91,37.9,0.923,2,50.01,12187.9,16.01,44.57,223.3,243.3,20.0,0,11,97,40,49.18,524.1,314.5,0.9021,28.3191,2541.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:47:52,6563.8,ON,MPPT,44.4,12810.1,471.2,27.19,56.8,48.8421,1.40203,3.813,111.0,,180.796,3918.4607,0,0.2,14.7,0.0,42.411,1.933,13.99,38.39,0.914,2,50.13,12184.3,16.01,45.42,235.7,242.9,7.3,0,11,97,40,49.18,524.1,314.5,0.9013,28.3777,2544.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:48:08,6580.3,ON,MPPT,44.4,12634.9,473.7,26.67,56.8,49.2277,1.41309,3.896,111.0,97.65,,3918.6789,0,0.2,15.2,0.0,41.842,1.908,16.98,38.01,0.916,2,49.78,12082.9,16.38,45.02,239.4,244.2,4.8,1,11,97,40,49.18,524.1,314.5,0.9023,28.4349,2510.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:48:25,6596.8,ON,MPPT,44.4,12665.4,473.0,26.78,56.7,48.9418,1.40489,3.864,111.0,,180.807,3918.9105,0,0.2,15.0,0.0,43.156,1.889,17.29,36.04,0.919,2,47.34,12064.5,16.13,44.62,274.3,243.9,-30.4,1,11,97,40,49.18,524.1,314.5,0.9021,28.4934,2589.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:48:41,6613.3,ON,MPPT,44.2,12842.4,470.0,27.32,56.8,48.5261,1.39295,3.779,111.0,97.63,,3919.1275,0,0.2,14.9,0.0,42.043,1.938,17.84,38.4,0.914,2,50.17,12247.3,16.88,45.48,259.2,242.3,-16.9,1,11,97,40,49.18,524.1,314.5,0.9007,28.5518,2522.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:48:58,6629.8,ON,MPPT,44.2,12558.2,474.2,26.48,56.8,48.0418,1.37905,3.826,111.0,,180.765,3919.3554,0,0.2,15.6,0.0,41.288,1.867,14.36,38.35,0.922,2,50.51,12018.4,16.17,44.54,229.3,244.5,15.2,0,11,97,40,49.18,524.1,314.5,0.904,28.6086,2477.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:49:14,6646.2,ON,MPPT,44.6,12775.5,470.7,27.14,56.8,48.1167,1.3812,3.766,111.0,,180.769,3919.5691,0,0.2,14.2,0.0,43.359,1.96,17.64,36.59,0.906,2,47.38,12166.1,16.15,45.6,267.6,242.7,-24.9,1,11,97,40,49.18,524.1,314.5,0.8952,28.667,2601.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:49:31,6662.7,ON,MPPT,44.2,12608.5,472.9,26.66,56.6,47.6932,1.36905,3.783,111.0,,180.778,3919.796,0,0.2,15.4,0.0,42.731,1.905,16.88,37.79,0.915,2,49.39,12040.8,15.66,45.1,245.6,243.8,-1.8,1,11,97,40,49.18,524.1,314.5,0.8978,28.7251,2563.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:49:47,6679.2,ON,MPPT,44.4,12679.5,471.5,26.89,56.7,48.3174,1.38696,3.811,111.0,97.64,,3920.0094,0,0.2,14.8,0.0,42.732,1.955,17.63,36.99,0.908,2,47.99,12145.5,16.17,45.5,276.0,243.1,-32.9,1,11,97,40,49.18,524.1,314.5,0.8968,28.7818,2563.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:50:04,6695.7,ON,MPPT,44.0,12599.3,472.3,26.68,56.6,48.3485,1.38786,3.837,111.0,,180.767,3920.2371,0,0.2,15.7,0.0,42.09,1.875,17.49,37.05,0.92,2,48.74,12012.7,15.99,44.35,237.8,243.5,5.7,0,11,97,40,49.18,524.1,314.5,0.9035,28.8399,2525.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:50:20,6712.1,ON,MPPT,44.4,12632.9,471.4,26.8,56.6,48.5203,1.39279,3.841,111.0,97.63,,3920.4521,0,0.2,14.7,0.0,42.489,1.898,15.63,36.38,0.916,2,47.61,12031.8,15.68,44.62,238.3,243.0,4.7,1,11,97,40,49.18,524.1,314.5,0.8982,28.8964,2549.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:50:37,6728.6,ON,MPPT,44.2,12644.0,470.7,26.86,56.5,48.3151,1.3869,3.821,111.0,,180.764,3920.667,0,0.2,15.0,0.0,43.497,1.892,15.32,35.7,0.915,2,46.67,12012.4,15.63,44.54,254.4,242.7,-11.8,1,11,97,40,49.18,524.1,314.5,0.8999,28.9542,2609.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:50:53,6745.1,ON,MPPT,43.8,12317.1,475.2,25.92,56.4,48.3258,1.38721,3.923,111.0,,180.764,3920.8954,0,0.2,16.6,0.0,41.41,1.795,18.17,35.71,0.933,2,47.6,11757.9,16.97,43.08,271.6,245.0,-26.6,1,11,97,40,49.18,524.1,314.5,0.9058,29.0117,2484.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:51:10,6761.6,ON,MPPT,44.2,12508.9,472.5,26.47,56.4,48.3251,1.38719,3.863,111.0,,180.766,3921.1101,0,0.2,15.3,0.0,41.435,1.89,15.42,38.26,0.915,2,48.88,11937.5,16.21,44.76,254.4,243.6,-10.8,1,11,97,40,49.18,524.1,314.5,0.8996,29.0678,2486.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:51:26,6778.1,ON,MPPT,44.0,12495.8,472.6,26.44,56.3,48.2126,1.38396,3.858,111.0,,180.78,3921.3382,0,0.2,15.7,0.0,41.429,1.857,16.01,38.8,0.921,2,51.09,11877.2,15.96,44.23,226.6,243.7,17.1,0,11,97,40,49.18,524.1,314.5,0.9001,29.1255,2485.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:51:43,6794.6,ON,MPPT,43.6,12260.9,474.9,25.82,56.2,47.9001,1.37499,3.907,111.0,,180.769,3921.5512,0,0.2,16.9,0.0,43.015,1.784,15.01,35.32,0.936,2,47.25,11691.9,15.9,42.93,228.8,244.9,16.1,0,11,97,40,49.18,524.1,314.5,0.905,29.1828,2580.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:51:59,6811.0,ON,MPPT,43.6,12321.0,474.8,25.95,56.3,47.6412,1.36755,3.867,111.0,97.63,,3921.7771,0,0.2,16.9,0.0,42.361,1.799,16.72,36.23,0.932,2,48.25,11745.9,16.22,43.64,255.5,244.8,-10.7,1,11,97,40,49.18,524.1,314.5,0.9057,29.2386,2541.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:52:16,6827.5,ON,MPPT,44.2,12721.2,469.2,27.11,56.3,47.9321,1.3759,3.768,111.0,,180.761,3921.9893,0,0.2,14.7,0.0,41.981,1.947,16.91,38.58,0.91,2,50.2,12136.9,16.2,45.63,242.8,241.9,-0.9,1,11,97,40,49.18,524.1,314.5,0.8969,29.2963,2518.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:52:32,6844.0,ON,MPPT,44.2,12563.3,472.3,26.6,56.3,47.5899,1.36608,3.788,111.0,,180.771,3922.2147,0,0.2,15.3,0.0,42.025,1.884,15.81,37.59,0.917,2,49.27,11966.7,16.41,44.31,246.0,243.5,-2.5,1,11,97,40,49.18,524.1,314.5,0.9011,29.3525,2521.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:52:49,6860.5,ON,MPPT,44.2,12652.5,470.8,26.87,56.3,48.0,1.37785,3.794,111.0,,180.764,3922.4268,0,0.2,15.0,0.0,42.409,1.902,14.24,37.91,0.919,2,49.81,12050.8,15.92,44.81,222.3,242.7,20.5,0,11,97,40,49.18,524.1,314.5,0.8978,29.4102,2544.6,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:53:05,6877.0,ON,MPPT,44.2,12521.4,472.8,26.49,56.2,47.6404,1.36753,3.805,111.0,,180.765,3922.6525,0,0.2,15.4,0.0,42.031,1.858,18.19,36.05,0.924,2,47.63,11938.4,16.29,44.32,257.0,243.7,-13.3,1,11,97,40,49.18,524.1,314.5,0.9037,29.4677,2521.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:53:22,6893.5,ON,MPPT,44.0,12542.2,472.0,26.57,56.2,47.9115,1.37531,3.82,111.0,,180.778,3922.8655,0,0.2,15.6,0.0,42.811,1.852,17.77,36.21,0.923,2,47.76,11943.8,16.28,44.28,266.3,243.4,-23.0,1,11,97,40,49.18,524.1,314.5,0.9029,29.5238,2568.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:53:38,6909.9,ON,MPPT,44.0,12462.2,473.0,26.35,56.2,48.1835,1.38312,3.866,111.0,,180.766,3923.0929,0,0.2,15.8,0.0,43.128,1.846,15.36,34.91,0.924,2,46.11,11894.0,15.9,43.73,258.2,243.8,-14.3,1,11,97,40,49.18,524.1,314.5,0.9023,29.5811,2587.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:53:55,6926.5,ON,MPPT,44.4,12603.9,470.4,26.79,56.1,48.2096,1.38387,3.825,111.0,,180.778,3923.307,0,0.2,14.6,0.0,41.935,1.909,14.89,38.09,0.914,2,49.74,12011.3,16.15,44.82,234.1,242.5,8.4,0,11,97,40,49.18,524.1,314.5,0.8986,29.6384,2516.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:54:11,6943.0,ON,MPPT,44.2,12611.4,470.0,26.83,56.1,48.1458,1.38204,3.818,111.0,97.63,,3923.5348,0,0.2,14.9,0.0,41.608,1.899,14.94,38.81,0.914,2,50.67,12004.5,15.75,44.62,223.4,242.3,18.9,0,11,97,40,49.18,524.1,314.5,0.8984,29.6942,2496.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:54:28,6959.4,ON,MPPT,43.8,12335.9,473.6,26.05,56.0,48.0239,1.37854,3.893,111.0,97.63,,3923.7486,0,0.2,16.3,0.0,42.642,1.813,17.06,34.36,0.928,2,45.58,11780.3,16.46,42.86,273.4,244.2,-29.2,1,11,97,40,49.18,524.1,314.5,0.9045,29.7511,2558.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:54:44,6975.9,ON,MPPT,43.8,12334.5,472.9,26.09,56.0,47.5599,1.36522,3.856,111.0,,180.766,3923.9743,0,0.2,16.2,0.0,42.014,1.851,16.6,35.32,0.922,2,46.53,11767.8,16.36,44.37,271.3,243.8,-27.5,1,11,97,40,49.18,524.1,314.5,0.8977,29.808,2520.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:55:01,6992.4,ON,MPPT,44.0,12368.9,472.5,26.18,55.9,47.5316,1.36441,3.843,111.0,,180.767,3924.1856,0,0.2,15.7,0.0,41.719,1.866,17.02,38.16,0.919,2,50.13,11818.0,16.26,44.28,237.2,243.6,6.4,0,11,97,40,49.18,524.1,314.5,0.8989,29.8634,2503.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:55:17,7008.9,ON,MPPT,43.6,12273.0,473.7,25.91,55.9,47.4347,1.36163,3.865,111.0,,180.782,3924.4091,0,0.2,16.7,0.0,41.636,1.796,16.53,36.29,0.932,2,48.34,11726.0,16.19,42.98,231.3,244.2,13.0,0,11,97,40,49.18,524.1,314.5,0.9034,29.9202,2498.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:55:34,7025.4,ON,MPPT,43.6,12239.6,473.6,25.84,55.9,47.5626,1.3653,3.886,111.0,,180.78,3924.6203,0,0.2,16.7,0.0,41.634,1.776,16.84,36.72,0.937,2,49.17,11645.8,16.45,42.95,232.1,244.2,12.1,0,11,97,40,49.18,524.1,314.5,0.9039,29.9755,2498.0,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:55:50,7041.8,ON,MPPT,43.8,12479.8,468.7,26.63,55.9,47.3953,1.36049,3.798,111.0,,180.764,3924.8442,0,0.2,15.4,0.0,42.792,1.871,17.71,35.83,0.92,2,47.1,11871.9,16.47,44.09,267.3,241.7,-25.6,1,11,97,40,49.18,524.1,314.5,0.8962,30.032,2567.5,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:56:07,7058.3,ON,MPPT,43.8,12249.5,472.8,25.91,55.8,47.1813,1.35435,3.852,111.0,,180.771,3925.0546,0,0.2,16.1,0.0,42.578,1.807,17.77,35.44,0.927,2,46.93,11632.9,16.21,42.9,250.6,243.8,-6.9,1,11,97,40,49.18,524.1,314.5,0.902,30.0884,2554.7,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:56:23,7074.8,ON,MPPT,43.8,12210.4,473.5,25.79,55.7,47.5727,1.36559,3.896,111.0,97.63,,3925.2784,0,0.2,16.3,0.0,42.814,1.82,15.38,36.56,0.923,2,48.22,11631.5,15.39,43.49,227.0,244.1,17.1,0,11,97,40,49.18,524.1,314.5,0.9019,30.1433,2568.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:56:39,7091.3,ON,MPPT,43.6,12263.7,471.8,26.0,55.6,47.7194,1.3698,3.891,111.0,,180.771,3925.4905,0,0.2,16.4,0.0,42.047,1.808,18.49,35.41,0.929,2,46.99,11698.9,16.42,43.06,258.1,243.2,-14.9,1,11,97,40,49.18,524.1,314.5,0.9022,30.1996,2522.8,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:56:56,7107.7,ON,MPPT,43.2,12072.4,473.0,25.52,55.6,47.2304,1.35576,3.912,111.0,,180.787,3925.7149,0,0.2,17.3,0.0,43.222,1.732,16.98,32.85,0.942,2,44.2,11452.5,16.34,41.94,270.5,243.9,-26.7,1,11,97,40,49.18,524.1,314.5,0.904,30.2543,2593.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:57:12,7124.3,ON,MPPT,43.2,11959.7,474.0,25.23,55.5,46.8484,1.34479,3.917,111.0,,180.78,3925.9237,0,0.2,17.5,0.0,40.389,1.71,18.17,35.43,0.944,2,47.81,11362.7,16.95,41.71,249.2,244.4,-4.8,1,11,97,40,49.18,524.1,314.5,0.9044,30.31,2423.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:57:29,7140.7,ON,MPPT,43.8,12103.2,472.9,25.6,55.3,46.9779,1.34851,3.881,111.0,97.63,,3926.1447,0,0.2,16.2,0.0,40.989,1.788,17.37,36.71,0.927,2,48.64,11478.5,16.36,43.08,235.3,243.8,8.5,0,11,97,40,49.18,524.1,314.5,0.8994,30.3654,2459.3,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:57:45,7157.2,ON,MPPT,43.4,11899.3,475.2,25.04,55.3,46.7168,1.34102,3.926,111.0,,180.774,3926.3533,0,0.2,17.3,0.0,41.282,1.727,14.83,35.91,0.939,2,48.21,11366.8,16.57,41.8,223.7,245.0,21.3,0,11,97,40,49.18,524.1,314.5,0.9047,30.4193,2476.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:58:02,7173.7,ON,MPPT,43.4,12042.2,473.9,25.41,55.3,47.1834,1.35441,3.918,111.0,,180.772,3926.5746,0,0.2,17.1,0.0,42.285,1.76,16.38,34.05,0.931,2,45.29,11481.1,15.93,42.31,249.7,244.4,-5.3,1,11,97,40,49.18,524.1,314.5,0.9051,30.475,2537.1,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:58:18,7190.2,ON,MPPT,43.6,11974.8,474.8,25.22,55.3,47.4062,1.36081,3.959,111.0,,180.785,3926.7852,0,0.2,16.9,0.0,41.423,1.742,16.86,34.93,0.935,2,46.67,11380.3,16.21,42.06,236.6,244.8,8.2,0,11,97,40,49.18,524.1,314.5,0.9031,30.5306,2485.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:58:35,7206.7,ON,MPPT,43.6,11978.7,475.0,25.22,55.2,47.3107,1.35807,3.95,111.0,,180.773,3926.9949,0,0.2,16.9,0.0,42.19,1.756,16.45,35.44,0.935,2,47.34,11431.2,16.14,42.28,230.8,244.9,14.1,0,11,97,40,49.18,524.1,314.5,0.9042,30.5849,2531.4,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:58:51,7223.1,ON,MPPT,44.0,12449.3,466.8,26.67,55.3,46.8052,1.34355,3.76,111.0,97.63,,3927.2179,0,0.2,14.7,0.0,43.515,1.901,14.79,35.72,0.914,2,46.68,11869.6,15.77,44.49,248.0,240.7,-7.4,1,11,97,40,49.18,524.1,314.5,0.8902,30.6408,2610.9,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:59:08,7239.6,ON,MPPT,42.0,11133.4,474.8,23.45,54.9,46.2564,1.3278,4.155,111.0,,180.77,3927.4252,0,0.2,19.9,0.0,40.47,1.543,17.63,31.62,0.962,2,43.47,10541.9,16.79,37.54,249.0,244.8,-4.2,1,11,97,40,49.18,524.1,314.5,0.905,30.6952,2428.2,0.0789,0,0.6502,0.6578,0.759,0.393,0.873,0.3,57.2,5.53,1
2026-09-05 14:59:24,7256.1,ON,MPPT,3.1,825.8,532.7,1.55,49.9,13.7864,0.39574,16.695,111.0,,180.768,3927.5992,0,0.2,94.7,0.0,3.122,0.004,21.6,0.09,1.238,0,0.15,676.5,21.64,0.0,27.2,274.7,247.5,0,0,97,40,32.74,534.3,320.6,0.9974,0.0016,187.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 14:59:41,7272.6,ON,MPPT,9.52,1077.1,533.8,2.02,49.4,0.0,0.0,,,,180.761,3927.6163,0,0.2,83.9,0.0,9.521,0.01,21.85,0.46,1.238,0,0.81,881.4,21.64,0.0,60.2,275.2,215.0,0,0,97,40,32.74,534.3,320.6,0.9987,0.0059,571.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 14:59:57,7289.1,ON,MPPT,15.7,1329.8,531.7,2.5,47.1,0.0,0.0,,,,180.768,3927.6163,0,0.2,73.3,0.0,15.457,0.225,17.46,4.75,0.976,2,6.63,1064.5,17.05,5.34,109.5,274.1,164.7,0,0,97,40,32.74,534.3,320.6,0.9948,0.0111,927.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:00:14,7305.6,ON,MPPT,19.7,1717.1,532.3,3.23,46.4,0.0,0.0,,,,180.753,3927.6163,0,0.2,66.5,0.0,18.881,0.288,17.38,4.73,0.975,2,6.6,1408.1,17.05,6.33,147.2,274.4,127.2,0,0,97,40,32.74,534.3,320.6,0.9957,0.018,1132.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:00:30,7322.0,ON,MPPT,23.9,2325.7,530.1,4.39,45.9,0.0,0.0,,,,180.751,3927.6163,0,0.2,59.2,0.0,22.66,0.366,16.69,9.85,0.975,2,13.74,1880.6,17.05,7.65,118.4,273.3,154.9,0,0,97,40,32.74,534.3,320.6,0.9921,0.0273,1359.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:00:47,7338.5,ON,MPPT,27.9,2931.9,527.9,5.55,45.5,0.0,0.0,,,97.62,,3927.6163,0,0.2,52.2,0.0,27.323,0.439,16.92,8.12,0.975,2,11.33,2516.6,17.05,9.12,187.1,272.2,85.1,0,0,97,40,32.74,534.3,320.6,0.9879,0.0388,1639.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:01:03,7355.0,ON,MPPT,31.9,5173.2,519.1,9.97,46.0,9.965,0.28605,1.926,111.0,,180.757,3927.6279,0,0.2,44.4,0.0,32.416,0.814,18.09,14.73,0.975,2,20.53,4811.8,17.05,16.6,223.7,267.6,44.0,0,0,97,40,32.74,534.3,320.6,0.971,0.0587,1945.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:01:20,7371.5,ON,MPPT,35.9,7032.2,510.2,13.78,47.1,22.9148,0.65777,3.259,111.0,,180.767,3927.7038,0,0.2,36.3,0.0,34.486,1.044,16.65,22.24,0.975,2,30.98,6651.5,17.05,21.67,207.0,263.1,56.1,0,0,97,40,32.74,534.3,320.6,0.9537,0.087,2069.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:01:36,7388.0,ON,MPPT,40.1,9595.1,494.6,19.4,48.9,33.702,0.96742,3.512,111.0,,180.777,3927.8373,0,0.2,26.6,0.0,38.508,1.349,16.85,28.44,0.974,2,39.59,9123.4,17.05,28.23,226.1,255.0,29.0,0,0,97,40,35.07,534.3,320.6,0.9253,0.1244,2310.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:01:53,7404.4,ON,MPPT,42.9,11692.7,473.9,24.67,51.1,44.4528,1.27603,3.802,111.0,,180.664,3928.0118,0,0.2,18.1,0.0,40.923,1.68,17.04,34.96,0.947,2,47.29,11254.9,16.85,41.08,239.4,244.3,5.0,0,0,97,40,41.79,534.3,320.6,0.8868,0.1749,2455.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:02:09,7420.9,ON,MPPT,43.3,11819.3,471.8,25.05,51.8,47.9411,1.37616,4.056,111.0,97.64,,3928.2336,0,0.2,16.9,0.0,41.2,1.723,18.0,35.23,0.941,2,47.36,11304.2,16.71,41.67,239.4,243.2,3.8,1,0,97,40,41.79,534.3,320.6,0.8828,0.2275,2472.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:02:26,7437.4,ON,MPPT,43.1,11794.4,472.0,24.99,52.4,47.8345,1.3731,4.056,111.0,,180.782,3928.4468,0,0.2,17.4,0.0,41.108,1.708,17.62,34.32,0.941,2,46.18,11270.4,16.49,41.38,240.5,243.4,2.9,1,0,97,40,41.79,534.3,320.6,0.8843,0.2815,2466.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:02:42,7453.9,ON,MPPT,42.7,11487.8,476.1,24.13,52.7,47.6134,1.36676,4.145,111.0,,180.814,3928.6716,0,0.2,18.8,0.0,40.811,1.623,16.69,33.8,0.955,2,46.15,11007.4,16.63,39.86,234.7,245.4,10.8,0,0,97,40,41.79,534.3,320.6,0.8905,0.3354,2448.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:02:59,7470.4,ON,MPPT,43.1,11666.7,473.4,24.65,52.9,47.0562,1.35076,4.033,111.0,97.63,,3928.8821,0,0.2,17.6,0.0,41.558,1.681,17.87,33.69,0.945,2,45.49,11160.6,16.94,40.71,263.8,244.1,-19.7,1,0,97,40,41.79,534.3,320.6,0.8859,0.3875,2493.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:03:15,7486.8,ON,MPPT,43.3,11724.3,472.4,24.82,53.1,47.1028,1.3521,4.018,111.0,,180.778,3929.1047,0,0.2,17.0,0.0,40.803,1.735,15.29,35.8,0.932,2,47.71,11264.3,16.69,41.75,237.8,243.5,5.8,0,0,97,40,41.79,534.3,320.6,0.8822,0.4411,2448.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:03:31,7503.3,ON,MPPT,42.9,11651.6,473.0,24.63,53.3,46.9201,1.34685,4.027,111.0,97.63,,3929.3141,0,0.2,17.9,0.0,41.939,1.665,17.39,32.4,0.947,2,43.84,11113.9,16.46,40.83,266.3,243.9,-22.5,1,0,97,40,41.79,534.3,320.6,0.8869,0.4948,2516.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:03:48,7519.8,ON,MPPT,42.5,11314.0,475.5,23.79,53.3,46.6969,1.34045,4.127,111.0,,180.772,3929.5348,0,0.2,19.1,0.0,41.378,1.603,17.75,31.49,0.953,2,42.91,10807.0,16.77,39.74,273.4,245.2,-28.2,1,0,97,40,41.79,534.3,320.6,0.8893,0.5464,2482.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:04:04,7536.3,ON,MPPT,41.9,10829.6,483.8,22.39,53.0,45.0284,1.29255,4.158,111.0,,180.784,3929.7393,0,0.2,21.6,0.0,40.972,1.506,16.96,31.41,0.971,2,43.58,10342.3,16.78,35.33,237.3,249.4,12.2,0,0,97,40,41.79,534.3,320.6,0.9041,0.5974,2458.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:04:21,7552.8,ON,MPPT,43.1,11698.7,473.4,24.71,53.7,46.1537,1.32485,3.945,111.0,,180.771,3929.9511,0,0.2,17.6,0.0,41.207,1.713,15.32,35.7,0.941,2,48.02,11246.0,16.74,41.6,232.2,244.1,11.8,0,0,97,40,42.0,534.3,320.6,0.8833,0.6509,2472.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:04:37,7569.2,ON,MPPT,43.1,11756.7,471.9,24.91,53.9,46.5003,1.3348,3.955,111.0,,180.768,3930.1581,0,0.2,17.3,0.0,41.233,1.7,18.01,34.33,0.942,2,46.21,11257.2,16.62,40.91,245.5,243.3,-2.2,1,0,97,40,42.0,534.3,320.6,0.884,0.7033,2474.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:04:54,7585.8,ON,MPPT,42.9,11523.6,476.1,24.21,53.9,46.4339,1.3329,4.029,111.0,,180.774,3930.3774,0,0.2,18.4,0.0,40.786,1.648,16.72,34.31,0.95,2,46.56,11056.6,16.67,40.42,242.8,245.4,2.6,1,0,97,40,42.0,534.3,320.6,0.8895,0.7567,2447.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:05:10,7602.3,ON,MPPT,42.9,11640.6,472.4,24.64,53.8,46.4048,1.33206,3.986,111.0,,180.769,3930.5841,0,0.2,17.8,0.0,40.773,1.668,16.28,34.67,0.945,2,46.84,11101.6,16.41,40.84,233.5,243.5,10.0,0,0,97,40,42.0,534.3,320.6,0.8851,0.8095,2446.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
