iso,t_s,sts,mode,hz,P_W,VDC,IDC,drive_C,Q_m3h,vel_ms,QperP,bore_mm,M91_pct,transit_us,pos_total,fault,mod_idx,headroom_pct,panel_C,f_rot,f_slip,foc_id,foc_iq,psir,foc_md,te_Nm,p_est_W,foc_idref,foc_iqref,v_dem,vlim,v_left,on_ceiling,stop_r,f_uv_n,f_oc_n,idq_pk,mppt_voc,mppt_vhold,mppt_vratio,run_kwh,rpm,ps_spread,ps_flags,ps_ru,ps_rv,ps_rw,ps_leak,foc_rs,foc_rr,foc_lm,foc_sigls,tune_sts
2026-09-05 15:05:27,7618.7,ON,MPPT,42.9,11598.2,474.0,24.47,53.9,46.5086,1.33504,4.01,111.0,,180.78,3930.8034,0,0.2,18.1,0.0,40.171,1.65,18.67,34.7,0.95,2,47.12,11082.5,17.02,40.22,241.5,244.4,2.9,1,0,97,40,42.0,534.3,320.6,0.8875,0.8613,2410.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:05:43,7635.2,ON,MPPT,42.7,11577.8,474.8,24.38,54.1,46.4783,1.33417,4.014,111.0,,180.766,3931.01,0,0.2,18.6,0.0,40.965,1.647,17.16,33.92,0.951,2,46.09,11093.1,16.77,40.21,239.7,244.8,5.1,0,0,97,40,42.0,534.3,320.6,0.891,0.9146,2457.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:06:00,7651.7,ON,MPPT,43.1,11566.3,474.9,24.36,54.1,46.6196,1.33823,4.031,111.0,97.63,,3931.217,0,0.2,17.9,0.0,41.373,1.681,16.75,33.53,0.943,2,45.18,11092.7,16.68,40.98,257.4,244.8,-12.6,1,0,97,40,42.0,534.3,320.6,0.8863,0.9665,2482.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:06:16,7668.2,ON,MPPT,42.7,11399.3,477.3,23.88,54.1,46.4162,1.33239,4.072,111.0,,180.768,3931.4362,0,0.2,19.0,0.0,41.853,1.612,18.81,31.53,0.956,2,43.07,10882.0,16.66,39.8,277.2,246.1,-31.1,1,0,97,40,42.0,534.3,320.6,0.8928,1.0195,2511.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:06:33,7684.6,ON,MPPT,42.5,11291.1,478.1,23.61,54.1,46.1781,1.32555,4.09,111.0,,180.766,3931.6418,0,0.2,19.6,0.0,41.028,1.581,15.2,32.52,0.961,2,44.69,10829.2,16.75,38.7,237.9,246.5,8.6,0,0,97,40,42.0,534.3,320.6,0.893,1.0724,2461.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:06:49,7701.1,ON,MPPT,42.9,11692.7,472.6,24.74,54.3,46.0192,1.32099,3.936,111.0,,180.777,3931.8586,0,0.2,17.8,0.0,41.709,1.683,15.9,34.48,0.946,2,46.6,11160.3,16.23,41.08,233.2,243.7,10.4,0,0,97,40,42.0,534.3,320.6,0.885,1.1242,2502.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:07:06,7717.6,ON,MPPT,41.7,10944.0,478.8,22.86,54.1,45.4411,1.3044,4.152,111.0,,180.77,3932.0624,0,0.2,21.2,0.0,39.935,1.522,17.5,32.05,0.968,2,44.35,10440.6,17.05,36.52,239.5,246.8,7.4,0,0,97,40,42.0,534.3,320.6,0.8958,1.1768,2396.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:07:22,7734.1,ON,MPPT,43.3,11875.6,467.7,25.39,54.1,44.1279,1.2667,3.716,111.0,,180.772,3932.2723,0,0.2,16.2,0.0,41.423,1.771,18.35,34.37,0.929,2,45.63,11359.3,16.7,42.25,265.1,241.2,-23.9,1,0,97,40,42.0,534.3,320.6,0.8764,1.2285,2485.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:07:39,7750.6,ON,MPPT,42.7,11576.3,473.7,24.44,54.2,45.4252,1.30394,3.924,111.0,,180.772,3932.4731,0,0.2,18.4,0.0,40.866,1.633,15.93,34.04,0.952,2,46.34,11017.4,16.59,40.07,231.8,244.2,12.5,0,0,97,40,42.0,534.3,320.6,0.8887,1.2802,2452.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:07:55,7767.1,ON,MPPT,42.7,11441.8,475.6,24.06,54.2,45.4304,1.30409,3.971,111.0,,180.768,3932.6882,0,0.2,18.7,0.0,41.057,1.615,17.74,32.76,0.955,2,44.72,10911.4,16.88,39.67,251.6,245.2,-6.4,1,0,97,40,42.0,534.3,320.6,0.8899,1.3327,2463.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:08:13,7783.6,ON,MPPT,42.3,11346.5,477.4,23.77,54.2,45.544,1.30735,4.014,111.0,,180.773,3932.8903,0,0.2,19.8,0.0,40.495,1.573,16.41,33.34,0.962,2,45.84,10820.1,16.92,38.52,234.3,246.1,11.8,0,0,97,40,42.0,534.3,320.6,0.8952,1.3876,2429.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:08:29,7801.1,ON,MPPT,42.7,11476.7,475.2,24.15,54.1,45.6017,1.30901,3.973,111.0,97.63,,3933.1188,0,0.2,18.7,0.0,41.567,1.628,16.49,33.76,0.953,2,45.97,10971.9,16.25,39.99,230.5,245.0,14.5,0,0,97,40,42.0,534.3,320.6,0.8887,1.4401,2494.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:08:46,7817.5,ON,MPPT,42.7,11394.1,476.5,23.91,54.1,45.631,1.30985,4.005,111.0,,180.777,3933.3215,0,0.2,18.9,0.0,40.506,1.602,15.45,34.44,0.958,2,47.13,10871.9,16.99,39.26,223.2,245.7,22.5,0,0,97,40,42.0,534.3,320.6,0.8919,1.4915,2430.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:09:02,7834.0,ON,MPPT,42.5,11399.4,476.0,23.95,54.1,45.6568,1.31059,4.005,111.0,,180.771,3933.5366,0,0.2,19.2,0.0,41.484,1.594,17.81,31.12,0.958,2,44.04,10879.7,16.7,39.23,247.9,245.4,-2.4,1,0,97,40,42.0,534.3,320.6,0.8922,1.544,2489.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:09:19,7850.5,ON,MPPT,42.5,11246.1,478.0,23.53,54.1,45.7743,1.31396,4.07,111.0,,180.772,3933.7403,0,0.2,19.5,0.0,41.031,1.569,16.05,32.57,0.962,2,44.77,10730.2,16.66,38.41,229.3,246.5,17.2,0,0,97,40,42.0,534.3,320.6,0.8947,1.5963,2461.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:09:35,7867.0,ON,MPPT,42.5,11344.9,476.1,23.83,54.0,45.323,1.30101,3.995,111.0,,180.768,3933.9556,0,0.2,19.2,0.0,40.609,1.595,14.37,34.76,0.956,2,47.5,10837.9,16.77,39.6,221.0,245.4,24.4,0,0,97,40,42.0,534.3,320.6,0.8909,1.6472,2436.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:09:52,7883.5,ON,MPPT,42.7,11276.5,476.8,23.65,53.9,45.4955,1.30596,4.035,111.0,,180.768,3934.1578,0,0.2,18.9,0.0,41.26,1.582,17.14,32.51,0.96,2,44.61,10723.6,16.59,39.36,249.4,245.8,-3.6,1,0,97,40,42.0,534.3,320.6,0.8904,1.6992,2475.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:10:08,7900.0,ON,MPPT,42.3,11232.1,476.9,23.55,53.9,45.4521,1.30472,4.047,111.0,,180.777,3934.3724,0,0.2,19.7,0.0,40.789,1.56,17.12,32.08,0.962,2,44.12,10686.1,16.56,38.12,233.1,245.9,12.8,0,0,97,40,42.0,534.3,320.6,0.8936,1.7512,2447.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:10:25,7916.5,ON,MPPT,42.3,11195.1,476.6,23.49,53.8,45.2033,1.29757,4.038,111.0,,180.773,3934.574,0,0.2,19.7,0.0,41.287,1.582,15.71,31.32,0.961,2,43.02,10689.6,16.35,39.18,250.5,245.7,-4.8,1,0,97,40,42.0,534.3,320.6,0.8895,1.8016,2477.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:10:41,7933.0,ON,MPPT,42.5,11525.7,471.0,24.47,53.9,44.8599,1.28772,3.892,111.0,,180.773,3934.7862,0,0.2,18.3,0.0,41.135,1.664,15.15,33.52,0.947,2,45.38,11014.0,16.59,40.52,236.9,242.8,5.9,0,0,97,40,42.0,534.3,320.6,0.8833,1.8536,2468.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:10:58,7949.4,ON,MPPT,42.1,11143.6,477.2,23.35,53.8,44.8013,1.28603,4.02,111.0,,180.768,3934.9852,0,0.2,20.1,0.0,40.476,1.543,16.57,32.66,0.964,2,45.01,10594.2,17.05,37.36,236.3,246.0,9.7,0,0,97,40,42.0,534.3,320.6,0.8942,1.904,2428.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:11:14,7965.9,ON,MPPT,42.1,11207.9,475.9,23.55,53.8,44.8612,1.28775,4.003,111.0,97.63,,3935.1977,0,0.2,19.9,0.0,40.021,1.567,16.38,33.36,0.963,2,45.9,10698.7,16.86,38.32,224.6,245.4,20.8,0,0,97,40,42.0,534.3,320.6,0.8917,1.9555,2401.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:11:31,7982.4,ON,MPPT,42.1,11014.4,478.0,23.04,53.6,44.148,1.26728,4.008,111.0,,180.775,3935.3953,0,0.2,20.3,0.0,39.86,1.548,16.57,33.31,0.965,2,45.94,10499.7,16.79,38.06,225.6,246.5,20.8,0,0,97,40,42.0,534.3,320.6,0.8894,2.0063,2391.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:11:47,7998.9,ON,MPPT,41.9,11090.1,476.0,23.3,53.7,44.1031,1.26599,3.977,111.0,,180.77,3935.6034,0,0.2,20.3,0.0,40.472,1.529,17.34,30.51,0.964,2,42.04,10544.8,17.05,36.92,260.5,245.4,-15.0,1,0,97,40,42.0,534.3,320.6,0.8936,2.0561,2428.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:12:03,8015.3,ON,MPPT,42.3,11124.3,476.6,23.34,53.7,44.3953,1.27438,3.991,111.0,,180.786,3935.8003,0,0.2,19.7,0.0,40.796,1.555,17.86,31.48,0.962,2,43.3,10597.3,16.93,38.09,258.9,245.7,-13.2,1,0,97,40,42.0,534.3,320.6,0.8919,2.1073,2447.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:12:20,8031.8,ON,MPPT,42.3,11130.0,476.7,23.35,53.6,44.9714,1.29092,4.041,111.0,,180.761,3936.0118,0,0.2,19.7,0.0,41.254,1.551,18.44,31.15,0.963,2,42.85,10601.4,17.03,37.84,267.6,245.7,-21.9,1,0,97,40,42.0,534.3,320.6,0.8933,2.1586,2475.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:12:37,8048.3,ON,MPPT,42.1,11125.7,476.3,23.36,53.7,44.7574,1.28477,4.023,111.0,,180.772,3936.2113,0,0.2,20.0,0.0,39.773,1.541,16.67,33.12,0.964,2,45.63,10563.5,16.87,37.6,225.0,245.6,20.5,0,0,97,40,42.0,534.3,320.6,0.893,2.2086,2386.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:12:53,8064.8,ON,MPPT,42.1,11088.6,476.4,23.28,53.7,44.5062,1.27756,4.014,111.0,,180.785,3936.4228,0,0.2,20.0,0.0,39.945,1.55,15.54,33.58,0.962,2,46.17,10605.6,17.05,37.71,221.9,245.6,23.7,0,0,97,40,42.0,534.3,320.6,0.8918,2.2596,2396.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:13:09,8081.3,ON,MPPT,42.1,10993.4,477.9,23.0,53.6,44.8876,1.28851,4.083,111.0,,180.763,3936.6215,0,0.2,20.3,0.0,41.026,1.52,16.13,30.47,0.966,2,42.05,10458.8,16.75,36.44,244.0,246.4,2.4,1,0,97,40,42.0,534.3,320.6,0.8961,2.3106,2461.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:13:26,8097.8,ON,MPPT,41.9,10970.7,477.7,22.96,53.6,44.5576,1.27904,4.061,111.0,,180.759,3936.8324,0,0.2,20.6,0.0,41.136,1.511,16.22,30.24,0.967,2,41.78,10407.9,16.9,36.45,253.5,246.3,-7.2,1,0,97,40,42.0,534.3,320.6,0.8959,2.36,2468.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:13:42,8114.3,ON,MPPT,42.3,11163.8,473.6,23.57,53.6,44.4019,1.27457,3.977,111.0,,180.761,3937.0306,0,0.2,19.2,0.0,40.67,1.574,17.71,31.21,0.956,2,42.66,10650.0,16.71,38.79,252.8,244.2,-8.6,1,0,97,40,42.0,534.3,320.6,0.8864,2.4108,2440.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:13:59,8130.7,ON,MPPT,41.5,10554.7,483.5,21.83,53.5,44.232,1.26969,4.191,111.0,,180.764,3937.24,0,0.2,22.3,0.0,39.495,1.458,15.45,31.24,0.971,2,43.37,10036.5,17.05,33.62,224.3,249.3,24.9,0,0,97,40,42.0,534.3,320.6,0.9041,2.4599,2369.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:14:15,8147.2,ON,MPPT,41.3,10564.8,482.9,21.88,53.4,44.0571,1.26467,4.17,111.0,,180.763,3937.4354,0,0.2,22.6,0.0,39.159,1.444,17.73,30.89,0.972,2,42.91,9983.3,17.05,32.9,240.4,249.0,8.6,0,0,97,40,42.0,534.3,320.6,0.9053,2.5099,2349.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:14:32,8163.7,ON,MPPT,41.7,11011.1,476.6,23.1,53.7,43.3666,1.24485,3.938,111.0,,180.768,3937.6271,0,0.2,20.8,0.0,39.816,1.522,16.46,32.67,0.967,2,45.15,10460.4,17.05,36.2,226.0,245.7,19.7,0,0,97,40,42.0,534.3,320.6,0.8946,2.5601,2388.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:14:48,8180.2,ON,MPPT,41.7,10896.6,476.9,22.85,53.6,44.0388,1.26415,4.042,111.0,,180.772,3937.8344,0,0.2,20.9,0.0,40.181,1.515,17.26,31.6,0.967,2,43.65,10379.1,16.87,36.61,240.3,245.9,5.6,0,0,97,40,42.0,534.3,320.6,0.8929,2.6093,2410.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:15:05,8196.7,ON,MPPT,41.9,11022.0,474.2,23.24,53.5,43.784,1.25683,3.972,111.0,,180.764,3938.0301,0,0.2,20.0,0.0,39.653,1.536,16.57,32.16,0.963,2,44.25,10482.6,17.05,37.3,239.4,244.5,5.1,0,0,97,40,42.0,534.3,320.6,0.8883,2.6595,2379.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:15:21,8213.2,ON,MPPT,42.3,11105.3,473.9,23.43,53.5,43.5824,1.25104,3.924,111.0,,180.763,3938.2362,0,0.2,19.2,0.0,41.93,1.581,15.71,30.22,0.956,2,41.28,10633.7,16.41,38.91,257.5,244.3,-13.2,1,0,97,40,42.0,534.3,320.6,0.8842,2.7096,2515.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:15:38,8229.6,ON,MPPT,41.9,10957.3,477.4,22.95,53.6,44.2437,1.27003,4.038,111.0,,180.783,3938.4313,0,0.2,20.6,0.0,40.607,1.513,16.13,32.26,0.966,2,44.55,10430.6,16.74,36.32,225.1,246.1,21.1,0,0,97,40,42.0,534.3,320.6,0.8942,2.7588,2436.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:15:54,8246.2,ON,MPPT,42.1,10884.6,477.8,22.78,53.5,44.04,1.26418,4.046,111.0,,180.768,3938.6397,0,0.2,20.2,0.0,40.963,1.52,14.65,31.59,0.965,2,43.59,10353.7,17.05,36.74,235.1,246.3,11.3,0,0,97,40,42.0,534.3,320.6,0.8932,2.8088,2457.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:16:11,8262.6,ON,MPPT,41.7,10821.3,478.1,22.63,53.5,44.2481,1.27015,4.089,111.0,,180.765,3938.8355,0,0.2,21.1,0.0,40.21,1.495,16.09,32.31,0.968,2,44.69,10285.2,16.94,35.64,220.8,246.5,25.7,0,0,97,40,42.0,534.3,320.6,0.8952,2.8591,2412.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:16:27,8279.1,ON,MPPT,41.7,10780.3,478.9,22.51,53.5,44.013,1.26341,4.083,111.0,,180.763,3939.0436,0,0.2,21.2,0.0,40.321,1.492,17.23,31.75,0.968,2,43.94,10258.6,17.05,35.85,233.6,246.9,13.3,0,0,97,40,42.0,534.3,320.6,0.8958,2.9079,2419.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:16:44,8295.5,ON,MPPT,41.7,10713.1,480.2,22.31,53.4,44.0858,1.2655,4.115,111.0,,180.763,3939.2392,0,0.2,21.4,0.0,39.624,1.486,16.55,31.84,0.969,2,44.11,10190.1,17.05,35.53,231.3,247.6,16.3,0,0,97,40,42.0,534.3,320.6,0.8966,2.958,2377.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:17:00,8312.1,ON,MPPT,41.9,11066.5,475.0,23.3,53.5,44.2035,1.26887,3.994,111.0,,180.771,3939.4477,0,0.2,20.2,0.0,40.184,1.538,18.76,31.3,0.964,2,43.12,10519.0,17.05,37.13,261.4,244.9,-16.5,1,0,97,40,42.0,534.3,320.6,0.8898,3.0071,2411.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:17:17,8328.6,ON,MPPT,41.9,10879.2,478.2,22.75,53.6,43.9331,1.26111,4.038,111.0,,180.763,3939.6437,0,0.2,20.7,0.0,40.131,1.513,17.92,31.25,0.967,2,43.18,10354.3,16.77,36.83,241.7,246.5,4.8,1,0,97,40,42.0,534.3,320.6,0.8937,3.0576,2407.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:17:33,8345.0,ON,MPPT,41.9,11060.2,474.6,23.31,53.6,43.63,1.25241,3.945,111.0,97.63,,3939.8507,0,0.2,20.1,0.0,41.191,1.538,15.82,30.73,0.964,2,42.35,10519.7,16.62,36.91,244.1,244.7,0.6,1,0,97,40,42.0,534.3,320.6,0.8919,3.1079,2471.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:17:50,8361.5,ON,MPPT,42.1,11194.1,472.4,23.7,53.6,43.5738,1.2508,3.893,111.0,97.63,,3940.0446,0,0.2,19.3,0.0,39.664,1.575,16.65,34.04,0.959,2,46.65,10663.6,16.88,38.79,224.0,243.6,19.6,0,0,97,40,42.0,534.3,320.6,0.8858,3.1569,2379.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:18:06,8378.1,ON,MPPT,41.7,10806.8,479.4,22.54,53.6,43.7463,1.25575,4.048,111.0,,180.761,3940.2514,0,0.2,21.3,0.0,39.51,1.503,15.9,32.31,0.969,2,44.73,10289.5,16.95,35.85,224.8,247.2,22.3,0,0,97,40,42.0,534.3,320.6,0.8955,3.2073,2370.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:18:23,8394.5,ON,MPPT,42.1,10913.5,477.4,22.86,53.5,43.772,1.25649,4.011,111.0,,180.764,3940.4455,0,0.2,20.2,0.0,40.485,1.53,16.89,31.95,0.964,2,44.01,10404.6,16.82,37.59,237.7,246.1,8.4,0,0,97,40,42.0,534.3,320.6,0.8887,3.2574,2429.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:18:39,8411.0,ON,MPPT,41.9,10795.4,479.1,22.53,53.6,44.1515,1.26738,4.09,111.0,97.63,,3940.6528,0,0.2,20.8,0.0,39.877,1.499,15.96,32.13,0.967,2,44.43,10291.6,16.91,36.09,223.2,247.0,23.8,0,0,97,40,42.0,534.3,320.6,0.8955,3.3064,2392.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:18:56,8427.4,ON,MPPT,41.9,10825.3,478.5,22.62,53.5,44.1174,1.2664,4.075,111.0,,180.769,3940.8492,0,0.2,20.7,0.0,40.667,1.5,16.49,30.84,0.968,2,42.67,10281.5,16.99,35.87,240.1,246.7,6.6,0,0,97,40,42.0,534.3,320.6,0.8958,3.3565,2440.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:19:12,8444.0,ON,MPPT,41.9,10903.0,477.0,22.86,53.5,44.1529,1.26742,4.05,111.0,,180.772,3941.0572,0,0.2,20.5,0.0,40.112,1.513,17.64,31.61,0.966,2,43.64,10378.0,16.74,36.2,235.0,245.9,10.9,0,0,97,40,42.0,534.3,320.6,0.8951,3.4064,2406.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:19:29,8460.4,ON,MPPT,41.3,10818.8,477.9,22.64,53.5,43.8011,1.25732,4.049,111.0,,180.771,3941.2527,0,0.2,21.8,0.0,40.184,1.483,18.52,29.86,0.97,2,41.4,10270.4,17.05,34.29,260.1,246.4,-13.7,1,0,97,40,42.0,534.3,320.6,0.8969,3.4551,2411.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:19:46,8476.9,ON,MPPT,41.5,10829.8,477.2,22.69,53.4,,,,,,180.774,,0,0.2,21.3,0.0,40.029,1.498,17.11,31.05,0.969,2,42.99,10285.5,16.96,35.41,243.0,246.1,3.0,1,0,97,40,42.0,534.3,320.6,0.8945,3.5062,2401.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:20:02,8493.9,ON,MPPT,41.5,10674.7,479.0,22.28,53.4,43.3585,1.24462,4.062,111.0,,180.785,3941.663,0,0.2,21.6,0.0,39.361,1.484,17.42,31.32,0.97,2,43.41,10176.1,17.05,34.92,241.2,247.0,5.8,0,0,97,40,42.0,534.3,320.6,0.8948,3.5559,2361.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:20:19,8510.5,ON,MPPT,41.5,10626.1,480.7,22.11,53.3,43.1165,1.23767,4.058,111.0,,180.776,3941.8557,0,0.2,21.9,0.0,39.616,1.482,15.25,32.09,0.97,2,44.5,10125.7,17.05,34.86,225.3,247.8,22.5,0,0,97,40,42.0,534.3,320.6,0.8982,3.6039,2377.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:20:35,8526.9,ON,MPPT,41.7,10664.7,478.9,22.27,53.3,43.3945,1.24565,4.069,111.0,,180.768,3942.0604,0,0.2,21.2,0.0,39.375,1.481,16.81,31.47,0.968,2,43.55,10171.3,16.84,35.16,232.9,246.9,14.0,0,0,97,40,42.0,534.3,320.6,0.8954,3.6535,2362.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:20:52,8543.4,ON,MPPT,41.7,10892.7,476.3,22.87,53.2,43.3729,1.24503,3.982,111.0,,180.768,3942.2535,0,0.2,20.8,0.0,40.504,1.506,15.39,30.98,0.966,2,42.79,10349.3,17.05,35.81,238.3,245.5,7.2,0,0,97,40,42.0,534.3,320.6,0.8955,3.7029,2430.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:21:08,8559.9,ON,MPPT,41.7,10711.1,479.7,22.33,53.1,43.1769,1.23941,4.031,111.0,97.63,,3942.4581,0,0.2,21.3,0.0,40.908,1.476,18.39,29.35,0.97,2,39.87,10180.6,16.98,34.39,263.9,247.3,-16.6,1,0,97,40,42.0,534.3,320.6,0.898,3.7512,2454.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:21:25,8576.4,ON,MPPT,41.5,10785.8,478.1,22.56,53.2,43.6376,1.25263,4.046,111.0,,180.769,3942.6518,0,0.2,21.4,0.0,40.666,1.479,17.34,29.88,0.969,2,41.39,10234.2,16.9,34.56,247.9,246.5,-1.4,1,0,97,40,42.0,534.3,320.6,0.8973,3.8008,2440.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:21:41,8592.9,ON,MPPT,41.9,10757.9,478.4,22.49,53.2,43.7086,1.25467,4.063,111.0,97.63,,3942.8583,0,0.2,20.7,0.0,40.128,1.501,18.29,30.29,0.967,2,41.85,10268.6,17.04,36.03,265.7,246.6,-19.0,1,0,97,40,42.0,534.3,320.6,0.8932,3.8502,2407.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:21:58,8609.4,ON,MPPT,41.9,10876.8,476.2,22.84,53.1,44.0305,1.26391,4.048,111.0,,180.773,3943.0541,0,0.2,20.4,0.0,39.56,1.514,16.11,32.34,0.964,2,44.58,10347.8,16.79,37.32,232.6,245.5,13.0,0,0,97,40,42.0,534.3,320.6,0.8913,3.8987,2373.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:22:14,8625.9,ON,MPPT,41.3,10569.6,481.3,21.96,53.1,43.6108,1.25186,4.126,111.0,,180.773,3943.2614,0,0.2,22.3,0.0,40.654,1.468,17.47,28.48,0.972,2,39.55,10099.3,17.05,33.74,266.1,248.1,-18.0,1,0,97,40,42.0,534.3,320.6,0.8995,3.9483,2439.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:22:31,8642.4,ON,MPPT,41.3,10685.9,479.0,22.31,53.1,42.7823,1.22808,4.004,111.0,,180.772,3943.4529,0,0.2,22.0,0.0,39.738,1.472,16.47,31.3,0.971,2,43.43,10128.9,16.9,34.17,226.6,247.0,20.4,0,0,97,40,42.0,534.3,320.6,0.8983,3.9975,2384.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:22:47,8658.9,ON,MPPT,41.3,10532.3,481.3,21.88,53.0,42.6398,1.22399,4.048,111.0,,180.772,3943.6546,0,0.2,22.3,0.0,39.883,1.463,16.75,30.43,0.971,2,42.24,10017.6,16.81,33.9,233.9,248.2,14.2,0,0,97,40,42.0,534.3,320.6,0.9003,4.0452,2393.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:23:03,8675.3,ON,MPPT,41.5,10732.4,477.1,22.5,52.9,42.5466,1.22131,3.964,111.0,,180.774,3943.844,0,0.2,21.3,0.0,39.716,1.489,15.59,32.13,0.968,2,44.43,10215.8,17.01,35.28,223.3,246.0,22.7,0,0,97,40,42.0,534.3,320.6,0.8951,4.0942,2383.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:23:20,8691.8,ON,MPPT,41.5,10496.3,480.2,21.86,52.9,42.9798,1.23375,4.095,111.0,,180.774,3944.0339,0,0.2,21.8,0.0,39.671,1.456,17.46,30.56,0.97,2,42.39,9997.2,17.05,34.17,244.6,247.6,3.0,1,0,97,40,42.0,534.3,320.6,0.8974,4.1417,2380.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:23:36,8708.3,ON,MPPT,41.1,10429.2,480.8,21.69,52.8,42.4315,1.21801,4.069,111.0,,180.781,3944.236,0,0.2,22.6,0.0,39.815,1.444,15.48,30.03,0.972,2,41.7,9915.6,17.05,33.34,234.6,247.9,13.3,0,0,97,40,42.0,534.3,320.6,0.9007,4.1902,2388.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:23:53,8724.8,ON,MPPT,40.9,10435.9,480.1,21.73,52.8,42.3454,1.21554,4.058,111.0,,180.781,3944.4241,0,0.2,22.9,0.0,39.737,1.448,17.61,29.61,0.971,2,41.12,9963.7,17.05,32.93,252.1,247.6,-4.6,1,0,97,40,42.0,534.3,320.6,0.9001,4.2387,2384.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:24:09,8741.3,ON,MPPT,41.3,10392.4,480.8,21.62,52.7,42.229,1.21219,4.063,111.0,97.63,,3944.6232,0,0.2,22.2,0.0,39.277,1.436,16.31,29.13,0.971,2,40.44,9868.7,16.77,33.22,236.7,247.9,11.2,0,0,97,40,42.0,534.3,320.6,0.8989,4.2857,2356.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:24:26,8757.7,ON,MPPT,41.3,10413.9,479.9,21.7,52.7,42.9039,1.23157,4.12,111.0,97.64,,3944.8123,0,0.2,22.1,0.0,40.096,1.435,17.42,29.91,0.971,2,41.53,9876.6,16.97,32.73,228.7,247.4,18.7,0,0,97,40,42.0,534.3,320.6,0.8985,4.3341,2405.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:24:42,8774.3,ON,MPPT,41.5,10616.5,476.0,22.3,52.5,42.6796,1.22513,4.02,111.0,,180.775,3945.0141,0,0.2,21.1,0.0,40.25,1.475,18.03,30.38,0.967,2,41.99,10079.5,17.05,35.34,253.5,245.4,-8.1,1,0,97,40,42.0,534.3,320.6,0.8914,4.3823,2415.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:24:59,8790.7,ON,MPPT,41.1,10271.6,481.5,21.33,52.5,42.5168,1.22046,4.139,111.0,97.63,,3945.2041,0,0.2,22.8,0.0,39.08,1.42,16.51,29.57,0.972,2,41.06,9762.2,17.05,32.28,235.3,248.3,12.9,0,0,97,40,42.0,534.3,320.6,0.9006,4.4292,2344.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:25:15,8807.2,ON,MPPT,41.1,10370.8,479.7,21.62,52.4,42.2908,1.21397,4.078,111.0,,180.787,3945.4049,0,0.2,22.4,0.0,39.852,1.45,17.62,30.19,0.971,2,41.91,9857.5,17.01,33.7,247.2,247.3,0.1,1,0,97,40,42.0,534.3,320.6,0.8956,4.4771,2391.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:25:32,8823.7,ON,MPPT,41.1,10337.1,480.0,21.54,52.3,41.8787,1.20214,4.051,111.0,97.63,,3945.5913,0,0.2,22.5,0.0,39.36,1.421,15.8,29.74,0.972,2,41.29,9792.9,17.05,32.25,234.0,247.5,13.5,0,0,97,40,42.0,534.3,320.6,0.9011,4.5249,2361.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:25:48,8840.2,ON,MPPT,40.9,10154.8,482.3,21.05,52.3,42.0268,1.20639,4.139,111.0,,180.787,3945.7896,0,0.2,23.3,0.0,38.633,1.402,15.85,30.14,0.972,2,41.89,9661.2,17.05,31.61,222.3,248.7,26.4,0,0,97,40,42.0,534.3,320.6,0.9023,4.5716,2318.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:26:05,8856.7,ON,MPPT,40.9,10330.8,479.3,21.55,52.2,42.1068,1.20869,4.076,111.0,97.64,,3945.9763,0,0.2,22.8,0.0,39.354,1.431,16.97,29.76,0.972,2,41.34,9821.3,16.83,32.69,234.0,247.1,13.1,0,0,97,40,42.0,534.3,320.6,0.8981,4.6196,2361.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:26:21,8873.1,ON,MPPT,40.9,10216.4,480.6,21.26,52.1,42.0911,1.20824,4.12,111.0,97.64,,3946.1752,0,0.2,23.0,0.0,39.429,1.415,17.7,30.16,0.972,2,41.9,9699.0,16.92,32.35,226.6,247.8,21.2,0,0,97,40,42.0,534.3,320.6,0.8979,4.667,2365.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:26:38,8889.6,ON,MPPT,41.1,10213.8,480.0,21.28,52.0,42.203,1.21145,4.132,111.0,,180.78,3946.3631,0,0.2,22.5,0.0,40.019,1.419,19.23,28.7,0.972,2,39.87,9705.1,17.05,32.56,262.0,247.5,-14.6,1,0,97,40,42.0,534.3,320.6,0.8973,4.713,2401.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:26:54,8906.1,ON,MPPT,40.7,10123.1,480.9,21.05,51.9,42.1463,1.20982,4.163,111.0,,180.78,3946.5617,0,0.2,23.4,0.0,39.356,1.4,16.07,29.08,0.972,2,40.4,9659.8,17.05,31.43,236.0,247.9,11.9,0,0,97,40,42.0,534.3,320.6,0.9006,4.7603,2361.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:27:11,8922.6,ON,MPPT,41.1,10309.1,477.4,21.6,51.8,41.5722,1.19334,4.033,111.0,,180.78,3946.7478,0,0.2,22.1,0.0,40.288,1.422,17.97,27.54,0.971,2,38.21,9785.1,16.95,32.63,266.6,246.1,-20.5,1,0,97,40,42.0,534.3,320.6,0.8944,4.8061,2417.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:27:27,8939.1,ON,MPPT,40.9,10276.8,477.5,21.52,51.7,41.8054,1.20004,4.068,111.0,,180.792,3946.9446,0,0.2,22.5,0.0,39.591,1.413,18.22,28.26,0.971,2,39.23,9743.1,17.05,32.64,264.1,246.2,-17.9,1,0,97,40,42.0,534.3,320.6,0.8957,4.8532,2375.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:27:44,8955.5,ON,MPPT,40.5,10159.2,479.2,21.2,51.7,41.099,1.17976,4.045,111.0,,180.783,3947.1299,0,0.2,23.5,0.0,38.839,1.403,17.19,28.48,0.972,2,39.57,9636.5,17.05,31.3,247.6,247.0,-0.6,1,0,97,40,42.0,534.3,320.6,0.8989,4.9002,2330.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:28:00,8972.0,ON,MPPT,40.9,10175.3,478.3,21.27,51.5,40.9212,1.17465,4.022,111.0,,180.785,3947.3229,0,0.2,22.6,0.0,38.934,1.425,16.04,29.64,0.971,2,41.15,9676.4,16.82,33.12,233.4,246.6,13.3,0,0,97,40,42.0,534.3,320.6,0.8931,4.9459,2336.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:28:17,8988.5,ON,MPPT,41.1,10278.3,475.9,21.6,51.5,40.8708,1.17321,3.976,111.0,,180.787,3947.5052,0,0.2,21.8,0.0,38.598,1.435,17.67,30.62,0.97,2,42.46,9778.8,17.05,33.65,231.1,245.4,14.2,0,0,97,40,42.0,534.3,320.6,0.8886,4.9926,2315.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:28:33,9005.0,ON,MPPT,40.7,10197.1,477.0,21.38,51.4,40.7952,1.17104,4.001,111.0,,180.801,3947.6987,0,0.2,22.8,0.0,39.037,1.415,15.16,30.02,0.972,2,41.69,9669.0,17.05,32.11,221.7,245.9,24.2,0,0,97,40,42.0,534.3,320.6,0.8932,5.0381,2342.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:28:50,9021.4,ON,MPPT,40.7,9998.3,479.8,20.84,51.2,41.2428,1.18389,4.125,111.0,,180.789,3947.8807,0,0.2,23.2,0.0,39.999,1.392,16.74,27.34,0.972,2,37.99,9497.8,17.05,31.62,255.0,247.4,-7.6,1,0,97,40,42.0,534.3,320.6,0.8969,5.0845,2399.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:29:06,9037.9,ON,MPPT,40.9,10002.2,479.1,20.88,51.1,41.1245,1.18049,4.112,111.0,,180.789,3948.0759,0,0.2,22.7,0.0,39.564,1.392,16.37,29.47,0.972,2,40.94,9470.5,16.92,31.8,230.1,247.0,16.9,0,0,97,40,42.0,534.3,320.6,0.8943,5.1307,2373.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:29:23,9054.4,ON,MPPT,40.5,9939.8,479.5,20.73,51.1,40.6872,1.16794,4.093,111.0,,180.785,3948.2581,0,0.2,23.6,0.0,38.112,1.391,16.52,30.86,0.972,2,42.88,9459.9,17.05,31.26,213.8,247.2,33.4,0,0,97,40,42.0,534.3,320.6,0.8965,5.1757,2286.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:29:39,9070.9,ON,MPPT,40.5,9930.8,479.1,20.73,51.0,40.598,1.16538,4.088,111.0,97.64,,3948.4381,0,0.2,23.5,0.0,39.863,1.39,16.84,28.36,0.973,2,39.42,9417.6,16.94,31.33,235.7,247.0,11.3,0,0,97,40,42.0,534.3,320.6,0.8959,5.2217,2391.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:29:55,9087.3,ON,MPPT,40.9,10050.0,476.5,21.09,50.9,40.6848,1.16787,4.048,111.0,97.65,,3948.6298,0,0.2,22.3,0.0,39.181,1.397,16.3,29.82,0.971,2,41.4,9534.5,16.93,32.34,226.3,245.7,19.3,0,0,97,40,42.0,534.3,320.6,0.8926,5.2678,2350.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:30:12,9103.9,ON,MPPT,40.3,9881.7,479.1,20.63,50.8,40.7366,1.16936,4.122,111.0,,180.8,3948.8222,0,0.2,23.9,0.0,39.932,1.363,17.79,27.08,0.973,2,37.65,9353.5,17.05,30.29,256.9,247.0,-10.0,1,0,97,40,42.0,534.3,320.6,0.899,5.3125,2395.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:30:28,9120.3,ON,MPPT,40.7,10042.8,475.8,21.1,50.8,40.3344,1.15781,4.016,111.0,,180.785,3949.0029,0,0.2,22.6,0.0,39.648,1.401,18.46,27.79,0.972,2,38.01,9528.6,17.05,31.87,257.1,245.3,-11.8,1,0,97,40,42.0,534.3,320.6,0.8898,5.3581,2378.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:30:45,9136.8,ON,MPPT,40.7,10027.5,475.9,21.07,50.7,40.079,1.15048,3.997,111.0,,180.787,3949.1809,0,0.2,22.6,0.0,39.374,1.401,15.03,29.19,0.972,2,40.54,9519.8,17.05,32.07,227.9,245.4,17.5,0,0,97,40,42.0,534.3,320.6,0.8894,5.4025,2362.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:31:01,9153.2,ON,MPPT,40.5,9942.5,477.0,20.84,50.7,40.6458,1.16675,4.088,111.0,,180.784,3949.371,0,0.2,23.2,0.0,39.666,1.374,15.02,28.14,0.972,2,39.11,9400.9,17.05,31.14,233.6,245.9,12.3,0,0,97,40,42.0,534.3,320.6,0.8943,5.448,2380.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:31:18,9169.8,ON,MPPT,40.1,9843.1,478.5,20.57,50.7,40.3652,1.15869,4.101,111.0,,180.799,3949.5512,0,0.2,24.1,0.0,38.541,1.372,16.8,28.9,0.973,2,40.19,9352.6,17.02,30.41,221.4,246.7,25.3,0,0,97,40,42.0,534.3,320.6,0.8969,5.4937,2312.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:31:34,9186.3,ON,MPPT,40.1,9779.0,479.1,20.41,50.6,40.4017,1.15974,4.131,111.0,,180.787,3949.7419,0,0.2,24.3,0.0,38.793,1.37,19.37,27.87,0.973,2,38.76,9299.2,17.05,30.43,254.7,247.0,-7.7,1,0,97,40,42.0,534.3,320.6,0.8953,5.539,2327.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:31:51,9202.7,ON,MPPT,40.3,10005.7,474.8,21.08,50.6,40.1069,1.15128,4.008,111.0,,180.764,3949.9208,0,0.2,23.2,0.0,39.013,1.388,16.56,30.0,0.972,2,41.68,9486.2,17.05,31.39,216.9,244.8,27.9,0,0,97,40,42.0,534.3,320.6,0.8916,5.5831,2340.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:32:07,9219.2,ON,MPPT,40.3,9811.1,478.1,20.52,50.5,40.056,1.14982,4.083,111.0,97.64,,3950.1103,0,0.2,23.7,0.0,39.5,1.363,17.31,27.56,0.972,2,38.3,9358.5,17.02,30.57,245.3,246.5,1.2,1,0,97,40,42.0,534.3,320.6,0.8959,5.6282,2370.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:32:24,9235.7,ON,MPPT,40.3,9699.3,480.1,20.2,50.4,40.1697,1.15308,4.142,111.0,,180.78,3950.2883,0,0.2,24.0,0.0,38.653,1.354,16.86,28.9,0.973,2,40.18,9213.6,17.05,30.07,218.4,247.5,29.1,0,0,97,40,42.0,534.3,320.6,0.8952,5.6732,2319.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:32:40,9252.2,ON,MPPT,40.1,9718.1,479.4,20.27,50.4,40.2168,1.15443,4.138,111.0,,180.788,3950.4787,0,0.2,24.3,0.0,38.709,1.345,16.53,27.6,0.973,2,38.38,9229.0,16.88,29.63,232.0,247.2,15.2,0,0,97,40,42.0,534.3,320.6,0.899,5.7171,2322.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:32:57,9268.7,ON,MPPT,40.1,9810.8,477.8,20.53,50.4,40.0308,1.14909,4.08,111.0,,180.782,3950.6571,0,0.2,24.0,0.0,38.38,1.371,15.17,28.76,0.973,2,39.98,9329.9,17.05,30.29,226.5,246.3,19.8,0,0,97,40,42.0,534.3,320.6,0.8964,5.7619,2302.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:33:13,9285.2,ON,MPPT,40.1,9688.9,479.8,20.19,50.4,39.3822,1.13048,4.065,111.0,,180.781,3950.8446,0,0.2,24.4,0.0,38.024,1.363,14.95,29.39,0.973,2,40.87,9203.6,17.05,30.27,219.6,247.4,27.8,0,0,97,40,42.0,534.3,320.6,0.8958,5.8056,2281.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:33:30,9301.7,ON,MPPT,39.9,9639.0,480.4,20.07,50.4,39.6176,1.13723,4.11,111.0,,180.786,3951.0195,0,0.2,24.8,0.0,38.196,1.347,16.1,28.87,0.973,2,40.16,9156.0,17.05,29.66,224.1,247.7,23.5,0,0,97,40,42.0,534.3,320.6,0.8996,5.8504,2291.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:33:46,9318.2,ON,MPPT,40.3,9742.4,478.5,20.36,50.4,39.5448,1.13514,4.059,111.0,,180.789,3951.2063,0,0.2,23.8,0.0,38.851,1.361,15.12,29.17,0.973,2,40.57,9216.7,17.05,30.37,221.4,246.7,25.3,0,0,97,40,42.0,534.3,320.6,0.8937,5.8951,2331.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:34:03,9334.6,ON,MPPT,40.3,9827.9,476.6,20.62,50.3,39.2787,1.12751,3.997,111.0,,180.777,3951.3823,0,0.2,23.5,0.0,38.819,1.366,17.78,27.18,0.972,2,37.77,9332.3,16.98,30.5,252.4,245.7,-6.7,1,0,97,40,42.0,534.3,320.6,0.8929,5.9387,2329.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:34:19,9351.1,ON,MPPT,40.1,9643.9,479.6,20.11,50.4,39.2768,1.12745,4.073,111.0,97.64,,3951.5677,0,0.2,24.3,0.0,38.744,1.35,16.21,27.43,0.973,2,38.15,9154.3,17.02,29.79,243.6,247.3,3.6,1,0,97,40,42.0,534.3,320.6,0.8968,5.9832,2324.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:34:36,9367.6,ON,MPPT,40.1,9576.7,480.5,19.93,50.3,39.1421,1.12358,4.087,111.0,,180.784,3951.742,0,0.2,24.5,0.0,40.383,1.333,17.93,26.28,0.974,2,36.57,9086.5,16.99,29.01,245.8,247.7,2.0,1,0,97,40,42.0,534.3,320.6,0.898,6.0276,2423.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:34:52,9384.1,ON,MPPT,40.1,9571.5,480.5,19.92,50.3,39.8893,1.14503,4.168,111.0,97.62,,3951.928,0,0.2,24.5,0.0,38.966,1.341,15.2,28.41,0.973,2,39.52,9079.7,17.05,29.45,220.4,247.7,27.3,0,0,97,40,42.0,534.3,320.6,0.898,6.0709,2338.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:35:09,9400.6,ON,MPPT,39.9,9590.5,480.1,19.98,50.3,39.8897,1.14504,4.159,111.0,,180.785,3952.1056,0,0.2,24.8,0.0,39.189,1.329,17.92,26.31,0.973,2,36.6,9093.3,17.05,28.62,249.9,247.5,-2.4,1,0,97,40,42.0,534.3,320.6,0.9002,6.1152,2351.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:35:25,9417.1,ON,MPPT,40.3,9593.9,479.5,20.01,50.2,39.7584,1.14127,4.144,111.0,97.64,,3952.2933,0,0.2,23.9,0.0,39.219,1.346,15.44,28.03,0.973,2,38.99,9108.7,17.05,30.0,228.7,247.2,18.5,0,0,97,40,42.0,534.3,320.6,0.896,6.1594,2353.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:35:42,9433.6,ON,MPPT,39.9,9583.5,479.6,19.98,50.2,39.2906,1.12785,4.1,111.0,,180.787,3952.469,0,0.2,24.7,0.0,38.098,1.337,18.94,27.19,0.973,2,37.82,9080.2,17.05,29.1,252.4,247.3,-5.1,1,0,97,40,42.0,534.3,320.6,0.8986,6.2025,2285.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:35:58,9450.1,ON,MPPT,40.1,9589.5,478.9,20.02,50.2,38.762,1.11267,4.042,111.0,97.64,,3952.653,0,0.2,24.2,0.0,38.332,1.35,16.84,27.25,0.973,2,37.9,9119.4,16.91,30.29,246.6,246.9,0.3,1,0,97,40,42.0,534.3,320.6,0.8947,6.2466,2299.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:36:15,9466.5,ON,MPPT,40.1,9571.1,479.1,19.98,50.2,38.9384,1.11774,4.068,111.0,,180.794,3952.8257,0,0.2,24.2,0.0,40.205,1.348,16.26,26.24,0.973,2,36.51,9101.1,17.04,29.8,253.1,247.0,-6.1,1,0,97,40,42.0,534.3,320.6,0.8945,6.2904,2412.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:36:31,9483.0,ON,MPPT,40.1,9602.9,478.6,20.06,50.0,39.1982,1.12519,4.082,111.0,,180.781,3953.0099,0,0.2,24.2,0.0,38.613,1.332,17.81,26.13,0.973,2,36.34,9108.4,17.05,29.06,254.5,246.8,-7.7,1,0,97,40,42.0,534.3,320.6,0.8965,6.3332,2316.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:36:48,9499.5,ON,MPPT,39.9,9709.8,476.2,20.39,50.1,39.0542,1.12106,4.022,111.0,,180.783,3953.1839,0,0.2,24.2,0.0,38.561,1.358,15.47,29.52,0.973,2,41.04,9242.8,17.05,30.3,217.0,245.5,28.6,0,0,97,40,42.0,534.3,320.6,0.8935,6.3771,2313.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:37:04,9516.0,ON,MPPT,39.5,9423.3,481.3,19.58,50.0,39.0726,1.12159,4.146,111.0,,180.777,3953.3687,0,0.2,25.7,0.0,37.854,1.311,15.8,27.33,0.974,2,38.03,8913.1,17.05,27.55,219.4,248.1,28.7,0,0,97,40,42.0,534.3,320.6,0.9027,6.421,2271.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:37:21,9532.4,ON,MPPT,39.9,9572.1,478.2,20.02,50.0,38.5684,1.10712,4.029,111.0,,180.801,3953.5408,0,0.2,24.5,0.0,38.301,1.32,18.06,28.6,0.973,2,39.79,9045.4,17.05,28.66,222.0,246.5,24.5,0,0,97,40,42.0,534.3,320.6,0.8981,6.4637,2298.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:37:37,9548.9,ON,MPPT,39.9,9421.1,480.7,19.6,49.9,38.914,1.11704,4.131,111.0,97.63,,3953.7241,0,0.2,24.9,0.0,38.586,1.322,16.79,28.01,0.973,2,38.97,8945.4,17.05,28.93,224.2,247.8,23.7,0,0,97,40,42.0,534.3,320.6,0.8964,6.507,2315.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:37:54,9565.4,ON,MPPT,40.1,9451.6,479.9,19.7,49.9,39.2392,1.12637,4.152,111.0,,180.776,3953.8981,0,0.2,24.4,0.0,39.009,1.329,18.33,26.74,0.973,2,37.2,8986.0,17.05,29.33,252.8,247.4,-5.4,1,0,97,40,42.0,534.3,320.6,0.8959,6.5494,2340.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:38:10,9581.9,ON,MPPT,39.7,9361.9,481.3,19.45,49.9,38.768,1.11284,4.141,111.0,,180.784,3954.0822,0,0.2,25.3,0.0,39.067,1.311,16.6,26.64,0.974,2,37.07,8888.7,17.05,28.18,239.4,248.2,8.7,0,0,97,40,42.0,534.3,320.6,0.9004,6.5927,2344.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:38:27,9598.4,ON,MPPT,39.9,9326.6,481.6,19.37,49.8,38.7087,1.11114,4.15,111.0,97.64,,3954.2543,0,0.2,25.0,0.0,38.348,1.306,18.49,27.38,0.974,2,38.11,8820.7,17.05,28.57,232.7,248.3,15.6,0,0,97,40,42.0,534.3,320.6,0.899,6.6359,2300.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:38:43,9614.8,ON,MPPT,39.9,9378.1,480.4,19.52,49.8,38.8367,1.11482,4.141,111.0,,180.792,3954.4268,0,0.2,24.8,0.0,39.272,1.337,15.98,27.87,0.974,2,38.77,8932.8,17.02,29.25,226.5,247.7,21.2,0,0,97,40,42.0,534.3,320.6,0.895,6.678,2356.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:39:00,9631.4,ON,MPPT,39.5,9390.2,480.0,19.56,49.9,38.0562,1.09241,4.053,111.0,,180.792,3954.6082,0,0.2,25.5,0.0,37.819,1.308,16.37,27.92,0.974,2,38.85,8906.0,17.05,28.06,217.1,247.5,30.4,0,0,97,40,42.0,534.3,320.6,0.8994,6.7214,2269.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:39:16,9647.8,ON,MPPT,39.7,9474.7,477.9,19.82,49.8,38.3799,1.10171,4.051,111.0,,180.788,3954.7783,0,0.2,24.8,0.0,38.229,1.327,18.59,26.09,0.973,2,37.3,8976.1,17.05,28.99,261.9,246.4,-15.4,1,0,97,40,42.0,534.3,320.6,0.8959,6.7645,2293.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:39:32,9664.3,ON,MPPT,39.3,9289.6,481.0,19.31,49.8,38.2374,1.09761,4.116,111.0,,180.778,3954.9596,0,0.2,26.0,0.0,37.852,1.289,18.46,25.92,0.974,2,36.07,8775.8,17.05,27.51,247.5,248.0,0.4,1,0,97,40,42.0,534.3,320.6,0.9028,6.8065,2271.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:39:49,9680.8,ON,MPPT,39.3,9238.5,481.6,19.18,49.7,38.0351,1.09181,4.117,111.0,97.64,,3955.1292,0,0.2,26.1,0.0,37.949,1.298,17.26,27.38,0.974,2,38.11,8759.8,17.05,27.71,221.8,248.3,26.4,0,0,97,40,42.0,534.3,320.6,0.9018,6.8494,2276.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:40:05,9697.3,ON,MPPT,39.5,9196.0,481.8,19.09,49.8,38.0672,1.09273,4.14,111.0,,180.776,3955.3086,0,0.2,25.8,0.0,38.539,1.297,16.35,27.1,0.974,2,37.73,8745.5,17.05,27.86,227.4,248.4,21.0,0,0,97,40,42.0,534.3,320.6,0.9,6.8921,2312.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:40:22,9713.8,ON,MPPT,39.5,9205.8,481.3,19.13,49.8,37.8437,1.08631,4.111,111.0,,180.79,3955.4779,0,0.2,25.7,0.0,38.43,1.301,17.12,27.82,0.974,2,38.73,8771.9,17.05,28.07,219.9,248.1,28.3,0,0,97,40,42.0,534.3,320.6,0.8991,6.9337,2305.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:40:38,9730.3,ON,MPPT,39.9,9355.2,478.1,19.57,49.6,37.9421,1.08914,4.056,111.0,,180.78,3955.6566,0,0.2,24.5,0.0,38.668,1.311,16.94,26.87,0.973,2,37.38,8869.8,17.05,28.69,244.3,246.5,2.2,1,0,97,40,42.0,534.3,320.6,0.8936,6.9764,2320.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:40:55,9746.7,ON,MPPT,39.9,9364.9,477.4,19.62,49.5,38.5002,1.10516,4.111,111.0,,180.777,3955.8265,0,0.2,24.3,0.0,39.188,1.31,18.48,26.13,0.973,2,36.35,8866.8,16.95,28.87,254.8,246.1,-8.7,1,0,97,40,42.0,534.3,320.6,0.8942,7.0187,2351.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:41:11,9763.3,ON,MPPT,39.7,9233.8,479.4,19.26,49.5,38.2961,1.0993,4.147,111.0,,180.774,3956.0076,0,0.2,25.0,0.0,39.272,1.298,15.8,26.36,0.974,2,36.69,8762.0,16.99,28.18,235.6,247.2,11.5,0,0,97,40,42.0,534.3,320.6,0.8959,7.06,2356.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:41:28,9779.7,ON,MPPT,39.3,9226.1,479.5,19.24,49.6,37.8239,1.08575,4.1,111.0,,180.781,3956.1772,0,0.2,25.8,0.0,37.103,1.291,17.04,28.12,0.974,2,39.14,8746.6,17.05,27.68,216.3,247.2,30.9,0,0,97,40,42.0,534.3,320.6,0.899,7.1023,2226.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:41:44,9796.2,ON,MPPT,39.3,9163.4,480.4,19.07,49.5,37.8634,1.08688,4.132,111.0,,180.795,3956.3551,0,0.2,26.0,0.0,37.861,1.283,15.72,26.83,0.974,2,37.34,8670.5,17.05,26.9,219.9,247.7,27.7,0,0,97,40,42.0,534.3,320.6,0.902,7.1445,2271.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:42:01,9812.7,ON,MPPT,39.5,9193.2,479.9,19.16,49.5,37.5823,1.07881,4.088,111.0,,180.785,3956.5224,0,0.2,25.5,0.0,37.374,1.3,16.55,27.79,0.973,2,38.67,8729.6,17.05,27.94,219.7,247.4,27.8,0,0,97,40,42.0,534.3,320.6,0.896,7.1857,2242.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:42:17,9829.2,ON,MPPT,39.5,9133.9,480.7,19.0,49.4,37.7965,1.08496,4.138,111.0,97.64,,3956.7004,0,0.2,25.6,0.0,38.271,1.291,15.82,27.63,0.974,2,38.46,8660.9,17.05,27.96,223.2,247.8,24.6,0,0,97,40,42.0,534.3,320.6,0.8974,7.2278,2296.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:42:34,9845.7,ON,MPPT,39.5,9153.8,480.0,19.07,49.4,37.6991,1.08216,4.118,111.0,,180.79,3956.8678,0,0.2,25.5,0.0,38.845,1.291,16.88,25.65,0.974,2,35.7,8672.0,17.02,27.79,243.8,247.5,3.7,1,0,97,40,42.0,534.3,320.6,0.8948,7.2698,2330.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:42:50,9862.2,ON,MPPT,39.3,9247.3,477.9,19.35,49.3,37.5725,1.07853,4.063,111.0,,180.776,3957.0461,0,0.2,25.6,0.0,38.489,1.299,18.13,25.56,0.974,2,35.58,8758.2,16.97,27.94,251.0,246.4,-4.6,1,0,97,40,42.0,534.3,320.6,0.8956,7.3108,2309.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:43:07,9878.6,ON,MPPT,38.9,8957.7,482.5,18.56,49.3,37.0622,1.06388,4.137,111.0,,180.794,3957.2115,0,0.2,27.0,0.0,37.558,1.263,17.13,25.29,0.974,2,35.2,8535.5,17.05,26.84,245.3,248.8,3.5,1,0,97,40,42.0,534.3,320.6,0.9023,7.3526,2253.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:43:23,9895.2,ON,MPPT,39.3,9097.3,479.8,18.96,49.3,36.9105,1.05953,4.057,111.0,,180.784,3957.3855,0,0.2,25.9,0.0,38.755,1.267,15.84,25.92,0.974,2,36.08,8615.9,17.05,26.85,232.2,247.3,15.1,0,0,97,40,42.0,534.3,320.6,0.902,7.3942,2325.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:43:40,9911.6,ON,MPPT,39.1,9147.6,478.4,19.12,49.2,37.4761,1.07576,4.097,111.0,,180.787,3957.5511,0,0.2,26.0,0.0,37.018,1.286,18.15,27.73,0.974,2,38.59,8651.5,17.05,27.52,223.0,246.6,23.6,0,0,97,40,42.0,534.3,320.6,0.8969,7.4348,2221.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:43:56,9928.0,ON,MPPT,39.5,9068.0,479.6,18.91,49.2,37.3726,1.07279,4.121,111.0,,180.784,3957.7279,0,0.2,25.5,0.0,38.869,1.278,16.13,25.73,0.974,2,35.81,8599.1,17.03,27.7,239.5,247.3,7.8,0,0,97,40,42.0,534.3,320.6,0.8958,7.4764,2332.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:44:13,9944.5,ON,MPPT,39.1,9031.5,480.1,18.81,49.2,37.2537,1.06938,4.125,111.0,,180.776,3957.8939,0,0.2,26.3,0.0,38.016,1.282,17.42,26.1,0.974,2,36.34,8546.5,17.05,27.71,242.3,247.5,5.2,0,0,97,40,42.0,534.3,320.6,0.8974,7.517,2281.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:44:29,9961.0,ON,MPPT,39.3,9069.0,479.0,18.93,49.1,36.8896,1.05893,4.068,111.0,,180.787,3958.0681,0,0.2,25.7,0.0,38.771,1.29,18.34,24.36,0.974,2,33.9,8594.6,16.89,27.38,258.1,247.0,-11.2,1,0,97,40,42.0,534.3,320.6,0.8941,7.5584,2326.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:44:46,9977.5,ON,MPPT,39.3,8998.3,480.2,18.74,49.1,37.1609,1.06671,4.13,111.0,,180.772,3958.2327,0,0.2,25.9,0.0,38.436,1.266,17.7,26.24,0.974,2,36.54,8480.1,17.0,27.04,229.8,247.6,17.8,0,0,97,40,42.0,534.3,320.6,0.897,7.5996,2306.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:45:02,9994.0,ON,MPPT,38.9,8850.2,482.5,18.34,49.1,36.8923,1.059,4.169,111.0,,180.785,3958.4077,0,0.2,27.0,0.0,37.96,1.247,17.59,26.83,0.974,2,37.37,8387.9,17.05,26.28,213.8,248.8,34.9,0,0,97,40,42.0,534.3,320.6,0.9026,7.6398,2277.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:45:19,10010.5,ON,MPPT,39.1,8994.6,479.7,18.75,49.1,36.9952,1.06196,4.113,111.0,,180.766,3958.5721,0,0.2,26.2,0.0,37.114,1.257,19.03,25.79,0.974,2,35.9,8492.2,17.05,26.84,235.4,247.3,12.0,0,0,97,40,42.0,534.3,320.6,0.8994,7.6808,2226.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:45:35,10027.0,ON,MPPT,39.1,8901.0,481.2,18.5,49.0,36.9714,1.06127,4.154,111.0,,180.785,3958.7471,0,0.2,26.5,0.0,37.165,1.249,18.83,24.99,0.974,2,34.79,8399.9,17.05,26.6,247.3,248.1,0.8,1,0,97,40,42.0,534.3,320.6,0.9011,7.7218,2229.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:45:52,10043.5,ON,MPPT,39.1,9016.1,478.5,18.84,49.0,36.6299,1.05147,4.063,111.0,,180.783,3958.911,0,0.2,26.0,0.0,38.015,1.269,15.87,26.58,0.974,2,36.99,8522.7,17.05,26.7,218.9,246.7,27.8,0,0,97,40,42.0,534.3,320.6,0.8956,7.7618,2280.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:46:08,10059.9,ON,MPPT,38.9,8773.7,482.9,18.17,49.0,36.4037,1.04498,4.149,111.0,,180.795,3959.0831,0,0.2,27.1,0.0,37.398,1.251,16.54,26.21,0.974,2,36.49,8341.7,17.05,26.26,217.8,249.0,31.2,0,0,97,40,42.0,534.3,320.6,0.901,7.8026,2243.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:46:25,10076.4,ON,MPPT,38.9,8831.9,481.6,18.34,49.0,36.5334,1.0487,4.137,111.0,,180.786,3959.2451,0,0.2,26.9,0.0,36.895,1.255,18.67,25.49,0.974,2,35.49,8389.8,17.05,26.64,242.2,248.3,6.2,0,0,97,40,42.0,534.3,320.6,0.9002,7.8434,2213.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:46:41,10092.9,ON,MPPT,38.9,8930.0,479.5,18.62,49.0,36.3064,1.04218,4.066,111.0,,180.779,3959.417,0,0.2,26.6,0.0,37.715,1.254,17.5,26.13,0.974,2,36.38,8456.3,17.05,26.21,223.0,247.2,24.2,0,0,97,40,42.0,534.3,320.6,0.8986,7.883,2262.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:46:58,10109.4,ON,MPPT,38.7,8798.5,481.4,18.28,48.9,36.6589,1.0523,4.166,111.0,,180.777,3959.5787,0,0.2,27.2,0.0,37.601,1.228,16.92,24.48,0.974,2,34.08,8287.3,17.0,25.63,237.5,248.2,10.7,0,0,97,40,42.0,534.3,320.6,0.9039,7.9235,2256.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:47:14,10125.9,ON,MPPT,38.7,8793.1,481.2,18.27,48.9,36.5724,1.04982,4.159,111.0,,180.78,3959.7416,0,0.2,27.2,0.0,38.309,1.228,16.44,24.72,0.974,2,34.43,8279.2,17.05,25.79,234.5,248.1,13.6,0,0,97,40,42.0,534.3,320.6,0.9034,7.9639,2298.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:47:30,10142.3,ON,MPPT,38.7,8731.3,481.9,18.12,48.9,36.1596,1.03797,4.141,111.0,97.63,,3959.9136,0,0.2,27.3,0.0,36.893,1.253,18.22,25.69,0.974,2,35.76,8289.2,17.05,26.33,232.0,248.4,16.4,0,0,97,40,42.0,534.3,320.6,0.8994,8.0032,2213.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:47:47,10158.9,ON,MPPT,38.9,8876.0,478.8,18.54,48.8,36.0137,1.03378,4.057,111.0,,180.781,3960.0738,0,0.2,26.5,0.0,37.129,1.245,15.57,27.25,0.974,2,37.94,8367.1,17.05,26.62,213.4,246.9,33.4,0,0,97,40,42.0,534.3,320.6,0.8986,8.0435,2227.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:48:04,10175.3,ON,MPPT,38.9,8673.1,482.4,17.98,48.8,36.1087,1.03651,4.163,111.0,,180.779,3960.2448,0,0.2,27.0,0.0,38.651,1.235,18.42,24.03,0.974,2,33.46,8253.7,17.05,26.17,255.0,248.7,-6.3,1,0,97,40,42.0,534.3,320.6,0.9001,8.0837,2319.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
