iso,t_s,sts,mode,hz,P_W,VDC,IDC,drive_C,Q_m3h,vel_ms,QperP,bore_mm,M91_pct,transit_us,pos_total,fault,mod_idx,headroom_pct,panel_C,f_rot,f_slip,foc_id,foc_iq,psir,foc_md,te_Nm,p_est_W,foc_idref,foc_iqref,v_dem,vlim,v_left,on_ceiling,stop_r,f_uv_n,f_oc_n,idq_pk,mppt_voc,mppt_vhold,mppt_vratio,run_kwh,rpm,ps_spread,ps_flags,ps_ru,ps_rv,ps_rw,ps_leak,foc_rs,foc_rr,foc_lm,foc_sigls,tune_sts
2026-09-05 15:48:20,10191.8,ON,MPPT,38.9,8801.4,479.4,18.36,48.7,35.7215,1.0254,4.059,111.0,97.64,,3960.4038,0,0.2,26.6,0.0,37.308,1.232,17.8,26.09,0.974,2,36.32,8312.2,17.05,25.78,218.0,247.2,29.2,0,0,97,40,42.0,534.3,320.6,0.898,8.1226,2238.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:48:36,10208.3,ON,MPPT,38.7,8768.5,479.6,18.28,48.7,36.1172,1.03675,4.119,111.0,,180.786,3960.5734,0,0.2,27.0,0.0,38.031,1.226,18.31,24.87,0.974,2,34.62,8242.3,17.05,26.02,238.1,247.2,9.1,0,0,97,40,42.0,534.3,320.6,0.9005,8.1624,2281.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:48:53,10224.8,ON,MPPT,38.3,8583.5,482.4,17.79,48.7,36.0143,1.0338,4.196,111.0,,180.797,3960.7345,0,0.2,28.1,0.0,36.954,1.218,16.93,25.7,0.974,2,35.79,8159.2,17.05,25.59,216.4,248.7,32.3,0,0,97,40,42.0,534.3,320.6,0.9043,8.2023,2217.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:49:09,10241.3,ON,MPPT,38.7,8720.9,479.3,18.19,48.6,35.6965,1.02468,4.093,111.0,,180.794,3960.9031,0,0.2,26.9,0.0,37.699,1.232,17.32,26.2,0.974,2,36.48,8246.6,17.05,25.91,216.6,247.1,30.5,0,0,97,40,42.0,534.3,320.6,0.8961,8.2411,2262.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:49:26,10257.8,ON,MPPT,38.5,8597.8,481.3,17.86,48.5,35.3791,1.01557,4.115,111.0,,180.784,3961.0611,0,0.2,27.6,0.0,37.679,1.212,17.45,24.34,0.974,2,33.89,8155.7,17.05,25.34,234.5,248.2,13.7,0,0,97,40,42.0,534.3,320.6,0.9017,8.2806,2260.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:49:42,10274.2,ON,MPPT,38.5,8501.2,482.7,17.61,48.5,35.6179,1.02242,4.19,111.0,,180.779,3961.229,0,0.2,27.8,0.0,37.418,1.206,17.79,23.34,0.974,2,32.5,8032.0,17.05,25.43,249.9,248.8,-1.0,1,0,97,40,42.0,534.3,320.6,0.9009,8.3198,2245.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:49:59,10290.8,ON,MPPT,38.5,8496.2,482.4,17.61,48.5,35.0381,1.00578,4.124,111.0,,180.785,3961.3869,0,0.2,27.8,0.0,38.029,1.213,17.47,26.01,0.974,2,36.22,8039.5,17.05,25.6,216.7,248.7,32.1,0,0,97,40,42.0,534.3,320.6,0.9001,8.3582,2281.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:50:15,10307.2,ON,MPPT,38.3,8384.3,484.1,17.32,48.5,35.4972,1.01896,4.234,111.0,97.64,,3961.5533,0,0.2,28.4,0.0,37.119,1.19,17.31,25.58,0.974,2,35.62,7905.5,17.05,24.82,212.0,249.6,37.6,0,0,97,40,42.0,534.3,320.6,0.9056,8.3975,2227.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:50:32,10323.6,ON,MPPT,38.3,8639.3,479.2,18.03,48.4,35.2029,1.01051,4.075,111.0,,180.797,3961.71,0,0.2,27.7,0.0,36.764,1.223,16.87,24.15,0.974,2,33.62,8186.7,17.05,25.82,245.9,247.0,1.1,1,0,97,40,42.0,534.3,320.6,0.8985,8.4357,2205.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:50:48,10340.1,ON,MPPT,38.3,8429.0,482.8,17.46,48.4,35.4409,1.01734,4.205,111.0,97.64,,3961.877,0,0.2,28.2,0.0,37.12,1.204,17.31,25.18,0.974,2,35.06,7992.9,16.98,25.54,225.3,248.9,23.6,0,0,97,40,42.0,534.3,320.6,0.9018,8.4748,2227.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:51:05,10356.6,ON,MPPT,38.1,8457.0,481.9,17.55,48.4,35.0753,1.00685,4.147,111.0,,180.786,3962.0347,0,0.2,28.4,0.0,36.581,1.198,18.83,24.94,0.974,2,34.72,8075.7,17.05,25.04,226.9,248.5,21.5,0,0,97,40,42.0,534.3,320.6,0.9052,8.5138,2194.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:51:21,10373.1,ON,MPPT,38.1,8413.6,482.4,17.44,48.3,34.9714,1.00386,4.157,111.0,,180.776,3962.1999,0,0.2,28.5,0.0,37.018,1.196,16.9,24.51,0.974,2,34.13,7958.2,17.05,25.07,229.7,248.7,19.0,0,0,97,40,42.0,534.3,320.6,0.9028,8.5527,2221.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:51:38,10389.6,ON,MPPT,38.5,8629.1,477.6,18.07,48.2,34.9499,1.00325,4.05,111.0,,180.785,3962.3548,0,0.2,27.0,0.0,36.286,1.223,16.97,25.82,0.974,2,35.94,8160.1,17.05,25.92,219.6,246.2,26.6,0,0,97,40,42.0,534.3,320.6,0.8944,8.5905,2177.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:51:54,10406.1,ON,MPPT,38.3,8345.0,482.8,17.28,48.2,34.8205,0.99953,4.173,111.0,,180.796,3962.5196,0,0.2,28.2,0.0,36.302,1.189,18.4,25.07,0.974,2,34.9,7869.0,17.05,25.17,226.7,248.9,22.2,0,0,97,40,42.0,534.3,320.6,0.9022,8.6292,2178.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:52:11,10422.6,ON,MPPT,38.3,8335.0,482.5,17.27,48.2,35.1937,1.01025,4.222,111.0,,180.786,3962.6753,0,0.2,28.2,0.0,37.242,1.19,17.61,23.54,0.974,2,32.78,7893.5,17.05,24.98,240.9,248.8,7.9,0,0,97,40,42.0,534.3,320.6,0.9023,8.6677,2234.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:52:27,10439.1,ON,MPPT,38.3,8365.0,481.5,17.37,48.1,35.0378,1.00577,4.189,111.0,,180.78,3962.8407,0,0.2,28.0,0.0,36.794,1.199,18.63,24.5,0.974,2,34.12,7907.3,17.05,25.47,237.7,248.2,10.5,0,0,97,40,42.0,534.3,320.6,0.8998,8.705,2207.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:52:44,10455.5,ON,MPPT,37.7,8286.9,482.7,17.17,48.2,34.5945,0.99304,4.175,111.0,,180.783,3962.9961,0,0.2,29.3,0.0,36.793,1.18,17.89,23.51,0.974,2,32.74,7871.6,17.05,24.58,237.5,248.9,11.4,0,0,97,40,42.0,534.3,320.6,0.9058,8.7435,2207.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:53:00,10472.0,ON,MPPT,37.7,8238.4,483.1,17.05,48.1,34.2005,0.98173,4.151,111.0,,180.788,3963.1576,0,0.2,29.4,0.0,36.481,1.167,17.21,25.08,0.974,2,34.93,7774.3,17.05,24.16,208.7,249.1,40.3,0,0,97,40,42.0,534.3,320.6,0.9065,8.7808,2188.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:53:17,10488.5,ON,MPPT,37.7,8172.1,483.9,16.89,48.0,33.9284,0.97392,4.152,111.0,,180.796,3963.3094,0,0.2,29.5,0.0,36.946,1.175,17.08,23.93,0.974,2,33.33,7741.2,17.05,24.69,229.6,249.5,19.9,0,0,97,40,42.0,534.3,320.6,0.905,8.8188,2216.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:53:33,10505.0,ON,MPPT,37.9,8127.5,484.2,16.79,48.0,34.3808,0.98691,4.23,111.0,,180.795,3963.4702,0,0.2,29.2,0.0,36.435,1.166,18.6,25.23,0.974,2,35.14,7707.4,17.05,24.59,212.1,249.6,37.6,0,0,97,40,42.0,534.3,320.6,0.9037,8.8568,2186.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:53:50,10521.5,ON,MPPT,37.9,8306.3,480.5,17.29,47.9,34.1631,0.98066,4.113,111.0,97.64,,3963.6231,0,0.2,28.6,0.0,35.796,1.179,17.74,24.64,0.974,2,34.31,7828.1,17.05,24.87,222.2,247.7,25.5,0,0,97,40,42.0,534.3,320.6,0.9024,8.8947,2147.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:54:06,10538.0,ON,MPPT,37.9,8255.3,481.1,17.16,47.9,33.9721,0.97518,4.115,111.0,,180.777,3963.7835,0,0.2,28.7,0.0,36.888,1.175,18.47,24.59,0.974,2,34.24,7786.5,17.05,24.4,222.8,248.0,25.2,0,0,97,40,42.0,534.3,320.6,0.9006,8.9316,2213.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:54:23,10554.5,ON,MPPT,38.1,8258.7,480.5,17.19,47.8,33.8639,0.97207,4.1,111.0,,180.786,3963.9341,0,0.2,28.2,0.0,36.323,1.186,18.4,23.47,0.974,2,32.68,7776.7,17.05,25.05,246.1,247.7,1.6,1,0,97,40,42.0,534.3,320.6,0.8968,8.9693,2179.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:54:39,10571.0,ON,MPPT,37.7,8225.5,480.7,17.11,47.8,33.639,0.96562,4.09,111.0,,180.797,3964.0842,0,0.2,29.0,0.0,36.431,1.168,15.61,24.63,0.974,2,34.3,7752.8,17.05,24.28,214.5,247.8,33.3,0,0,97,40,42.0,534.3,320.6,0.9034,9.0069,2185.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:54:56,10587.5,ON,MPPT,37.7,8167.1,481.5,16.96,47.8,33.8198,0.97081,4.141,111.0,,180.797,3964.2437,0,0.2,29.1,0.0,35.621,1.161,17.59,25.05,0.974,2,34.88,7709.8,17.05,24.29,209.5,248.2,38.7,0,0,97,40,42.0,534.3,320.6,0.9019,9.0434,2137.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:55:12,10603.9,ON,MPPT,37.9,8235.3,479.6,17.17,47.7,33.787,0.96987,4.103,111.0,,180.79,3964.3936,0,0.2,28.5,0.0,36.699,1.17,16.44,24.03,0.974,2,33.46,7773.7,17.05,24.52,226.5,247.3,20.8,0,0,97,40,42.0,534.3,320.6,0.8999,9.0807,2201.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:55:29,10620.5,ON,MPPT,37.9,8060.4,482.7,16.7,47.7,33.8658,0.97213,4.202,111.0,,180.787,3964.5542,0,0.2,28.9,0.0,37.155,1.159,16.29,24.66,0.975,2,34.35,7652.6,17.05,24.34,215.0,248.9,33.8,0,0,97,40,42.0,534.3,320.6,0.9012,9.1179,2229.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:55:45,10637.0,ON,MPPT,37.5,7949.8,484.2,16.42,47.7,33.9588,0.9748,4.272,111.0,,180.786,3964.7141,0,0.2,29.9,0.0,36.906,1.144,17.16,23.77,0.975,2,33.11,7522.5,17.05,23.93,224.3,249.7,25.4,0,0,97,40,42.0,534.3,320.6,0.9064,9.154,2214.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:56:02,10653.4,ON,MPPT,37.7,8114.5,481.0,16.87,47.6,33.6301,0.96536,4.144,111.0,,180.793,3964.8646,0,0.2,29.1,0.0,36.515,1.153,14.84,24.53,0.974,2,34.16,7638.5,17.05,23.86,208.5,248.0,39.4,0,0,97,40,42.0,534.3,320.6,0.9025,9.1911,2190.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:56:18,10669.9,ON,MPPT,37.7,8114.0,480.6,16.88,47.5,33.7093,0.96764,4.154,111.0,,180.792,3965.0138,0,0.2,29.0,0.0,36.567,1.149,18.13,23.51,0.974,2,32.74,7609.1,17.05,23.97,229.0,247.8,18.7,0,0,97,40,42.0,534.3,320.6,0.9023,9.228,2194.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:56:35,10686.5,ON,MPPT,37.7,7998.2,482.7,16.57,47.5,33.7406,0.96853,4.219,111.0,,180.79,3965.1733,0,0.2,29.3,0.0,36.666,1.153,17.29,24.61,0.975,2,34.28,7555.0,17.05,24.3,215.6,248.9,33.3,0,0,97,40,42.0,534.3,320.6,0.9027,9.264,2200.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:56:51,10703.0,ON,MPPT,37.5,7989.5,482.5,16.56,47.5,33.5571,0.96327,4.2,111.0,,180.788,3965.3228,0,0.2,29.7,0.0,36.13,1.13,17.24,23.89,0.974,2,33.26,7491.9,17.05,23.67,218.0,248.8,30.8,0,0,97,40,42.0,534.3,320.6,0.9054,9.3009,2167.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:57:08,10719.4,ON,MPPT,37.9,8003.4,481.9,16.61,47.5,33.6952,0.96723,4.21,111.0,,180.753,3965.4814,0,0.2,28.8,0.0,36.325,1.155,17.58,24.83,0.974,2,34.59,7597.9,17.05,24.24,211.2,248.4,37.2,0,0,97,40,42.0,534.3,320.6,0.8982,9.3376,2179.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:57:24,10735.9,ON,MPPT,37.1,7869.9,484.2,16.25,47.5,33.7276,0.96816,4.286,111.0,,180.785,3965.6315,0,0.2,30.7,0.0,36.755,1.126,15.82,23.26,0.975,2,32.4,7382.2,17.05,23.49,221.0,249.6,28.6,0,0,97,40,42.0,534.3,320.6,0.9091,9.3735,2205.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:57:41,10752.4,ON,MPPT,37.3,7901.9,483.6,16.34,47.5,32.9753,0.94656,4.173,111.0,,180.761,3965.7884,0,0.2,30.2,0.0,36.204,1.144,18.06,24.11,0.975,2,33.58,7465.4,17.05,24.07,222.4,249.3,26.9,0,0,97,40,42.0,534.3,320.6,0.9042,9.4102,2172.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:57:57,10768.9,ON,MPPT,37.3,7946.0,482.5,16.47,47.5,32.5024,0.93299,4.09,111.0,,180.783,3965.9337,0,0.2,30.0,0.0,36.417,1.144,16.56,24.68,0.975,2,34.38,7519.3,17.05,23.82,207.5,248.8,41.2,0,0,97,40,42.0,534.3,320.6,0.9051,9.4467,2185.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:58:14,10785.4,ON,MPPT,37.3,7897.7,483.0,16.35,47.4,32.6931,0.93847,4.14,111.0,,180.781,3966.0875,0,0.2,30.1,0.0,36.757,1.147,16.94,24.72,0.975,2,34.43,7465.9,17.05,24.0,208.0,249.0,41.0,0,0,97,40,42.0,534.3,320.6,0.9011,9.4822,2205.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:58:30,10801.8,ON,MPPT,37.1,7800.1,484.2,16.11,47.4,32.668,0.93774,4.188,111.0,,180.781,3966.233,0,0.2,30.7,0.0,35.416,1.128,17.47,24.26,0.974,2,33.78,7351.7,17.05,23.54,209.0,249.7,40.7,0,0,97,40,42.0,534.3,320.6,0.9063,9.5185,2125.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:58:47,10818.4,ON,MPPT,37.1,7827.0,483.3,16.2,47.4,32.4422,0.93126,4.145,111.0,,180.779,3966.3862,0,0.2,30.5,0.0,35.284,1.129,17.92,23.95,0.974,2,33.35,7411.5,17.05,23.66,215.1,249.2,34.0,0,0,97,40,42.0,534.3,320.6,0.9067,9.5547,2117.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:59:03,10834.8,ON,MPPT,37.1,7738.8,484.5,15.97,47.3,32.5712,0.93497,4.209,111.0,,180.723,3966.5306,0,0.2,30.7,0.0,35.738,1.122,16.74,23.9,0.975,2,32.96,7333.7,17.05,23.29,213.2,249.8,36.6,0,0,97,40,42.0,534.3,320.6,0.9048,9.5898,2144.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:59:19,10851.3,ON,MPPT,37.3,7877.3,481.3,16.37,47.4,32.77,0.94067,4.16,111.0,,180.787,3966.6851,0,0.2,29.9,0.0,36.393,1.127,18.34,20.97,0.974,2,29.21,7430.3,17.05,23.36,255.5,248.2,-7.3,1,0,97,40,42.0,534.3,320.6,0.9022,9.6258,2183.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:59:36,10867.8,ON,MPPT,37.3,7881.9,480.7,16.4,47.3,32.4214,0.93066,4.113,111.0,97.64,,3966.8302,0,0.2,29.8,0.0,36.428,1.129,16.41,23.45,0.975,2,32.66,7431.5,17.05,23.31,215.1,247.8,32.8,0,0,97,40,42.0,534.3,320.6,0.9027,9.6616,2185.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 15:59:52,10884.3,ON,MPPT,36.9,7633.5,484.9,15.74,47.2,32.8209,0.94213,4.3,111.0,,180.79,3966.9843,0,0.2,31.1,0.0,35.602,1.109,15.8,22.87,0.975,2,31.86,7215.9,17.05,23.02,219.0,250.0,31.0,0,0,97,40,42.0,534.3,320.6,0.9062,9.6965,2136.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:00:09,10900.8,ON,MPPT,37.1,7669.6,483.7,15.86,47.2,32.5028,0.933,4.238,111.0,,180.784,3967.1292,0,0.2,30.6,0.0,36.439,1.109,17.12,22.49,0.974,2,31.32,7232.5,17.04,23.04,222.1,249.4,27.3,0,0,97,40,42.0,534.3,320.6,0.9048,9.732,2186.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:00:25,10917.2,ON,MPPT,37.1,7652.1,483.4,15.83,47.2,32.4344,0.93104,4.239,111.0,,180.787,3967.2825,0,0.2,30.5,0.0,36.123,1.106,17.18,21.06,0.974,2,29.33,7227.1,17.05,23.06,247.2,249.3,2.0,1,0,97,40,42.0,534.3,320.6,0.904,9.7675,2167.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:00:42,10933.7,ON,MPPT,37.1,7687.9,482.0,15.95,47.1,32.225,0.92503,4.192,111.0,,180.789,3967.4261,0,0.2,30.3,0.0,35.602,1.098,15.04,23.54,0.975,2,32.78,7217.8,17.05,22.75,204.8,248.5,43.7,0,0,97,40,42.0,534.3,320.6,0.9035,9.802,2136.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:00:58,10950.3,ON,MPPT,36.9,7795.1,479.3,16.26,47.1,31.679,0.90935,4.064,111.0,,180.79,3967.5776,0,0.2,30.3,0.0,36.098,1.125,18.44,22.17,0.975,2,30.88,7348.8,17.05,23.47,239.6,247.1,7.5,0,0,97,40,42.0,534.3,320.6,0.8987,9.8373,2165.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:01:15,10966.7,ON,MPPT,36.5,7524.2,484.5,15.53,47.1,31.3859,0.90094,4.171,111.0,,180.787,3967.718,0,0.2,31.8,0.0,36.027,1.091,16.79,22.08,0.975,2,30.75,7126.5,17.05,22.67,225.6,249.8,24.2,0,0,97,40,42.0,534.3,320.6,0.9063,9.8724,2161.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:01:31,10983.2,ON,MPPT,36.9,7709.3,480.5,16.04,47.0,31.5768,0.90642,4.096,111.0,97.64,,3967.8664,0,0.2,30.5,0.0,36.104,1.126,16.01,23.41,0.974,2,32.6,7284.5,17.05,23.33,215.9,247.8,31.9,0,0,97,40,42.0,534.3,320.6,0.8985,9.9067,2166.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:01:48,10999.7,ON,MPPT,36.7,7579.0,482.9,15.69,47.0,31.4859,0.90381,4.154,111.0,,180.785,3968.0064,0,0.2,31.2,0.0,35.979,1.091,16.94,21.42,0.975,2,29.84,7185.1,17.05,22.59,234.3,249.0,14.7,0,0,97,40,42.0,534.3,320.6,0.9053,9.9418,2158.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:02:04,11016.2,ON,MPPT,36.7,7580.4,482.5,15.71,46.9,31.5631,0.90603,4.164,111.0,,180.799,3968.1557,0,0.2,31.2,0.0,34.935,1.087,17.6,23.64,0.974,2,32.92,7126.0,17.05,22.52,203.0,248.8,45.7,0,0,97,40,42.0,534.3,320.6,0.9053,9.9766,2096.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:02:21,11032.6,ON,MPPT,37.1,7690.8,480.0,16.02,46.9,31.8701,0.91484,4.144,111.0,,180.788,3968.2963,0,0.2,30.0,0.0,35.624,1.101,16.11,23.16,0.975,2,32.26,7230.7,17.05,23.01,214.5,247.5,33.0,0,0,97,40,42.0,534.3,320.6,0.8987,10.0108,2137.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:02:37,11049.1,ON,MPPT,36.9,7516.8,483.2,15.56,46.8,31.3849,0.90091,4.175,111.0,,180.79,3968.446,0,0.2,30.9,0.0,35.502,1.095,17.77,21.69,0.974,2,30.21,7103.5,17.05,22.94,235.8,249.1,13.3,0,0,97,40,42.0,534.3,320.6,0.9022,10.0454,2130.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:02:54,11065.6,ON,MPPT,36.5,7465.9,483.8,15.43,46.8,31.5386,0.90532,4.224,111.0,,180.788,3968.5855,0,0.2,31.7,0.0,35.121,1.073,16.79,22.59,0.975,2,31.46,7019.3,17.05,22.49,214.4,249.4,35.0,0,0,97,40,42.0,534.3,320.6,0.9071,10.0801,2107.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:03:10,11082.2,ON,MPPT,36.5,7558.3,481.8,15.69,46.8,31.5516,0.9057,4.174,111.0,,180.79,3968.7345,0,0.2,31.4,0.0,34.927,1.09,16.92,23.47,0.975,2,32.69,7133.8,17.05,22.55,202.6,248.4,45.7,0,0,97,40,42.0,534.3,320.6,0.9027,10.114,2095.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:03:27,11098.6,ON,MPPT,36.7,7498.4,482.4,15.55,46.8,31.2255,0.89634,4.164,111.0,,180.791,3968.8741,0,0.2,31.1,0.0,36.444,1.102,16.45,22.26,0.975,2,31.01,7110.7,17.02,22.68,220.8,248.7,27.9,0,0,97,40,42.0,534.3,320.6,0.8995,10.1485,2186.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:03:43,11115.1,ON,MPPT,36.7,7501.8,481.5,15.58,46.7,30.5028,0.87559,4.066,111.0,,180.803,3969.02,0,0.2,31.0,0.0,36.118,1.087,18.18,20.17,0.975,2,28.09,7047.0,17.05,22.59,253.2,248.2,-5.0,1,0,97,40,42.0,534.3,320.6,0.9022,10.1828,2167.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:04:00,11131.6,ON,MPPT,36.7,7519.1,480.7,15.64,46.7,30.9407,0.88816,4.115,111.0,97.65,,3969.1564,0,0.2,30.9,0.0,36.106,1.092,17.29,21.64,0.975,2,30.15,7076.2,17.05,22.59,231.4,247.9,16.5,0,0,97,40,42.0,534.3,320.6,0.8987,10.2163,2166.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:04:16,11148.1,ON,MPPT,36.5,7296.2,484.7,15.05,46.6,31.0213,0.89048,4.252,111.0,,180.779,3969.3024,0,0.2,31.8,0.0,35.541,1.068,16.2,21.83,0.975,2,30.41,6909.4,17.05,22.23,220.9,249.9,28.9,0,0,97,40,42.0,534.3,320.6,0.9048,10.2504,2132.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:04:33,11164.6,ON,MPPT,36.7,7362.3,482.8,15.25,46.6,,,,,,180.793,,0,0.2,31.2,0.0,35.91,1.081,17.29,22.48,0.975,2,31.32,6977.1,17.05,22.65,221.2,248.9,27.7,0,0,97,40,42.0,534.3,320.6,0.9006,10.2851,2154.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:04:50,11181.6,ON,MPPT,36.7,7447.4,480.5,15.5,46.6,30.1236,0.86471,4.045,111.0,,180.794,3969.5857,0,0.2,30.9,0.0,35.08,1.081,15.99,22.81,0.974,2,31.77,6986.3,17.05,22.37,209.7,247.7,38.0,0,0,97,40,42.0,534.3,320.6,0.8988,10.3189,2104.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:05:06,11198.1,ON,MPPT,36.3,7343.7,482.2,15.23,46.6,30.7537,0.88279,4.188,111.0,,180.8,3969.7296,0,0.2,31.9,0.0,34.917,1.068,17.37,21.95,0.975,2,30.58,6919.5,17.05,22.22,217.0,248.6,31.6,0,0,97,40,42.0,534.3,320.6,0.9038,10.3526,2095.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:05:23,11214.7,ON,MPPT,36.1,7292.7,482.7,15.11,46.6,29.9569,0.85992,4.108,111.0,,180.791,3969.864,0,0.2,32.3,0.0,35.144,1.066,17.37,21.39,0.975,2,29.81,6882.9,17.05,22.19,226.9,248.9,22.0,0,0,97,40,42.0,534.3,320.6,0.9037,10.3853,2108.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:05:39,11231.1,ON,MPPT,36.1,7233.0,483.6,14.96,46.5,29.9825,0.86066,4.145,111.0,97.64,,3970.0054,0,0.2,32.4,0.0,35.276,1.071,18.27,22.61,0.975,2,31.51,6838.2,17.05,22.19,213.2,249.4,36.2,0,0,97,40,42.0,534.3,320.6,0.9019,10.4188,2116.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:05:56,11247.6,ON,MPPT,36.1,7187.9,484.4,14.84,46.4,30.3803,0.87208,4.227,111.0,97.64,,3970.1397,0,0.2,32.5,0.0,35.647,1.057,17.09,22.22,0.975,2,30.97,6790.5,17.05,22.13,215.1,249.7,34.7,0,0,97,40,42.0,534.3,320.6,0.9038,10.4522,2138.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:06:12,11264.1,ON,MPPT,35.9,7215.6,484.0,14.91,46.4,29.9657,0.86017,4.153,111.0,97.65,,3970.2828,0,0.2,32.9,0.0,35.1,1.053,17.95,21.33,0.975,2,29.71,6804.9,17.05,21.55,218.5,249.6,31.0,0,0,97,40,42.0,534.3,320.6,0.9065,10.4849,2106.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:06:29,11280.6,ON,MPPT,35.9,7134.4,485.2,14.7,46.3,29.6927,0.85234,4.162,111.0,,180.746,3970.4151,0,0.2,33.0,0.0,34.991,1.044,18.64,20.81,0.975,2,28.99,6756.5,17.05,21.86,232.4,250.2,17.8,0,0,97,40,42.0,534.3,320.6,0.9064,10.5181,2099.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:06:45,11297.1,ON,MPPT,35.9,7155.3,484.7,14.76,46.3,30.0944,0.86387,4.206,111.0,,180.784,3970.5563,0,0.2,33.0,0.0,34.803,1.059,17.06,22.49,0.975,2,31.33,6743.5,17.05,21.97,208.3,249.9,41.6,0,0,97,40,42.0,534.3,320.6,0.9038,10.5514,2088.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:07:02,11313.5,ON,MPPT,36.1,7196.5,483.6,14.88,46.4,30.0949,0.86388,4.182,111.0,,180.791,3970.6889,0,0.2,32.4,0.0,34.31,1.046,16.86,22.07,0.974,2,30.74,6773.2,17.05,21.65,208.0,249.3,41.3,0,0,97,40,42.0,534.3,320.6,0.9057,10.5837,2058.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:07:18,11330.0,ON,MPPT,36.1,7173.0,483.6,14.83,46.3,30.057,0.86279,4.19,111.0,,180.787,3970.8226,0,0.2,32.4,0.0,35.143,1.045,18.04,20.83,0.975,2,29.01,6768.6,17.05,21.39,225.1,249.3,24.3,0,0,97,40,42.0,534.3,320.6,0.9072,10.6166,2108.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:07:35,11346.5,ON,MPPT,36.1,7129.5,484.0,14.73,46.2,29.8908,0.85802,4.193,111.0,,180.792,3970.9646,0,0.2,32.5,0.0,35.181,1.033,18.89,20.97,0.975,2,29.23,6687.2,17.05,21.47,226.1,249.5,23.4,0,0,97,40,42.0,534.3,320.6,0.9086,10.6494,2110.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:07:51,11363.0,ON,MPPT,35.9,7218.5,481.9,14.98,46.3,29.7756,0.85472,4.125,111.0,,180.786,3971.0975,0,0.2,32.6,0.0,35.648,1.057,16.77,20.74,0.975,2,28.9,6796.9,17.05,21.67,227.5,248.5,21.0,0,0,97,40,42.0,534.3,320.6,0.9032,10.6815,2138.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:08:08,11379.5,ON,MPPT,35.9,7180.9,482.5,14.88,46.2,29.0594,0.83416,4.047,111.0,,180.794,3971.2361,0,0.2,32.7,0.0,34.94,1.056,17.64,20.06,0.975,2,27.94,6753.7,17.05,21.77,238.2,248.8,10.6,0,0,97,40,42.0,534.3,320.6,0.9014,10.7143,2096.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:08:24,11395.9,ON,MPPT,35.9,7125.7,483.2,14.75,46.2,29.2559,0.8398,4.106,111.0,97.64,,3971.3664,0,0.2,32.8,0.0,35.145,1.057,17.61,19.59,0.974,2,27.29,6717.3,17.05,22.1,250.2,249.1,-1.1,1,0,97,40,42.0,534.3,320.6,0.9021,10.7461,2108.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:08:41,11412.5,ON,MPPT,35.7,7094.0,483.3,14.68,46.2,29.1125,0.83568,4.104,111.0,,180.786,3971.5041,0,0.2,33.1,0.0,35.056,1.037,18.79,21.06,0.975,2,29.35,6653.9,17.05,21.46,223.4,249.2,25.8,0,0,97,40,42.0,534.3,320.6,0.9059,10.7787,2103.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:08:57,11428.9,ON,MPPT,35.7,7021.7,484.5,14.49,46.1,29.1264,0.83608,4.148,111.0,,180.778,3971.633,0,0.2,33.3,0.0,34.375,1.033,17.02,22.12,0.975,2,30.82,6576.7,17.05,21.53,205.4,249.8,44.4,0,0,97,40,42.0,534.3,320.6,0.9052,10.811,2062.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:09:14,11445.4,ON,MPPT,35.7,6994.9,484.7,14.43,46.1,28.8497,0.82814,4.124,111.0,97.64,,3971.7698,0,0.2,33.3,0.0,35.156,1.038,16.55,20.64,0.975,2,28.75,6584.5,17.05,21.59,226.9,249.9,23.0,0,0,97,40,42.0,534.3,320.6,0.9062,10.8425,2109.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:09:30,11461.8,ON,MPPT,35.5,7022.4,483.7,14.52,46.1,28.9984,0.83241,4.129,111.0,,180.787,3971.8986,0,0.2,33.6,0.0,33.93,1.01,16.34,21.87,0.975,2,30.47,6554.1,17.05,21.01,198.3,249.4,51.1,0,0,97,40,42.0,534.3,320.6,0.9101,10.8748,2035.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:09:47,11478.4,ON,MPPT,35.9,7050.6,482.7,14.61,46.1,29.2689,0.84017,4.151,111.0,,180.791,3972.0356,0,0.2,32.7,0.0,35.31,1.033,15.74,21.43,0.975,2,29.84,6656.3,17.05,21.25,210.5,248.9,38.4,0,0,97,40,42.0,534.3,320.6,0.9043,10.907,2118.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:10:03,11494.9,ON,MPPT,35.9,7016.0,482.9,14.53,46.0,29.1972,0.83811,4.161,111.0,97.64,,3972.1654,0,0.2,32.7,0.0,34.539,1.02,19.09,21.49,0.975,2,29.95,6574.9,17.05,21.14,214.2,249.0,34.8,0,0,97,40,42.0,534.3,320.6,0.9063,10.9391,2072.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:10:19,11511.3,ON,MPPT,35.7,6863.1,485.6,14.13,45.9,29.0551,0.83403,4.234,111.0,,180.787,3972.3033,0,0.2,33.5,0.0,34.493,1.015,15.94,21.74,0.975,2,30.29,6473.3,17.05,21.01,199.9,250.4,50.5,0,0,97,40,42.0,534.3,320.6,0.9069,10.9703,2069.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:10:36,11527.8,ON,MPPT,35.7,6918.6,484.1,14.29,45.9,28.9583,0.83126,4.186,111.0,,180.786,3972.4321,0,0.2,33.3,0.0,33.573,1.014,15.1,23.38,0.974,2,32.56,6526.2,17.05,21.04,178.2,249.6,71.4,0,0,97,40,42.0,534.3,320.6,0.907,11.0021,2014.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:10:53,11544.3,ON,MPPT,35.7,6895.4,484.0,14.25,45.9,28.891,0.82932,4.19,111.0,,180.798,3972.5683,0,0.2,33.2,0.0,34.262,1.021,17.15,21.74,0.975,2,30.29,6481.7,17.05,21.15,205.0,249.5,44.5,0,0,97,40,42.0,534.3,320.6,0.9023,11.0339,2055.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:11:09,11560.8,ON,MPPT,35.9,6910.4,483.2,14.3,45.8,28.9688,0.83156,4.192,111.0,,180.783,3972.6975,0,0.2,32.7,0.0,34.345,1.022,15.12,22.66,0.975,2,31.57,6527.3,17.05,21.26,191.9,249.1,57.2,0,0,97,40,42.0,534.3,320.6,0.9012,11.0648,2060.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:11:25,11577.3,ON,MPPT,35.5,6811.8,484.6,14.06,45.7,28.7814,0.82618,4.225,111.0,97.64,,3972.8343,0,0.2,33.7,0.0,34.619,1.007,18.76,20.01,0.975,2,27.87,6413.2,17.05,20.8,228.6,249.9,21.2,0,0,97,40,42.0,534.3,320.6,0.9068,11.0964,2077.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:11:42,11593.8,ON,MPPT,35.5,6803.4,484.2,14.05,45.7,28.4867,0.81772,4.187,111.0,,180.788,3972.9616,0,0.2,33.6,0.0,34.804,0.989,17.09,19.72,0.975,2,27.48,6382.9,17.05,20.63,224.9,249.7,24.7,0,0,97,40,42.0,534.3,320.6,0.9093,11.1277,2088.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:11:58,11610.3,ON,MPPT,35.7,6797.6,483.8,14.05,45.6,28.5392,0.81923,4.198,111.0,,180.799,3973.0962,0,0.2,33.2,0.0,35.577,1.009,18.4,20.32,0.975,2,28.93,6416.7,17.05,21.02,217.5,249.4,31.9,0,0,97,40,42.0,534.3,320.6,0.9028,11.1582,2134.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:12:15,11626.8,ON,MPPT,34.9,6793.2,483.6,14.05,45.6,28.7302,0.82471,4.229,111.0,,180.799,3973.2233,0,0.2,34.7,0.0,34.471,1.003,18.72,19.51,0.975,2,27.19,6386.8,17.05,20.75,229.5,249.3,19.8,0,0,97,40,42.0,534.3,320.6,0.9061,11.1895,2068.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:12:31,11643.3,ON,MPPT,34.9,6703.9,484.8,13.83,45.6,27.495,0.78925,4.101,111.0,,180.794,3973.3557,0,0.2,34.8,0.0,33.685,0.987,15.59,20.24,0.975,2,28.2,6284.3,17.05,20.81,214.8,250.0,35.2,0,0,97,40,42.0,534.3,320.6,0.9106,11.2205,2021.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:12:48,11659.7,ON,MPPT,35.5,6806.0,482.3,14.11,45.6,27.1654,0.77979,3.991,111.0,,180.789,3973.4769,0,0.2,33.4,0.0,34.694,1.017,17.86,19.24,0.975,2,27.35,6440.5,17.05,21.41,238.3,248.7,10.4,0,0,97,40,42.0,534.3,320.6,0.899,11.2507,2081.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:13:04,11676.3,ON,MPPT,35.1,6749.8,483.3,13.97,45.6,27.5151,0.78983,4.076,111.0,97.64,,3973.6064,0,0.2,34.3,0.0,34.851,0.982,17.61,18.93,0.975,2,26.38,6304.0,17.05,20.46,232.8,249.2,16.3,0,0,97,40,42.0,534.3,320.6,0.906,11.2816,2091.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:13:21,11692.7,ON,MPPT,35.1,6721.6,483.6,13.9,45.5,27.4576,0.78818,4.085,111.0,97.64,,3973.7286,0,0.2,34.3,0.0,34.287,0.991,17.1,20.85,0.975,2,29.06,6296.9,17.05,20.61,206.1,249.3,43.3,0,0,97,40,42.0,534.3,320.6,0.9079,11.3125,2057.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:13:37,11709.2,ON,MPPT,34.9,6568.5,486.4,13.51,45.4,27.6252,0.79299,4.206,111.0,,180.774,3973.8585,0,0.2,35.1,0.0,32.95,0.972,16.21,22.37,0.974,2,31.15,6175.6,17.05,20.18,177.3,250.8,73.5,0,0,97,40,42.0,534.3,320.6,0.9104,11.3424,1977.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:13:54,11725.7,ON,MPPT,34.9,6689.5,483.7,13.83,45.5,27.9014,0.80092,4.171,111.0,,180.785,3973.9819,0,0.2,34.7,0.0,33.584,0.984,16.34,20.15,0.975,2,28.08,6272.2,17.05,20.44,211.2,249.4,38.2,0,0,97,40,42.0,534.3,320.6,0.9079,11.3732,2015.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:14:10,11742.2,ON,MPPT,34.7,6504.0,486.9,13.36,45.4,27.134,0.77889,4.172,111.0,,180.783,3974.1116,0,0.2,35.5,0.0,34.081,0.964,17.44,20.15,0.975,2,28.08,6178.5,17.05,20.06,208.0,251.0,43.0,0,0,97,40,42.0,534.3,320.6,0.9123,11.4037,2044.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:14:27,11758.7,ON,MPPT,34.7,6536.6,486.0,13.45,45.4,27.14,0.77906,4.152,111.0,97.63,,3974.2321,0,0.2,35.4,0.0,33.705,0.974,18.97,21.22,0.975,2,29.56,6167.0,17.05,20.22,200.4,250.6,50.2,0,0,97,40,42.0,534.3,320.6,0.9097,11.4334,2022.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:14:43,11775.2,ON,MPPT,35.1,6621.6,484.1,13.68,45.3,27.3583,0.78533,4.132,111.0,97.64,,3974.3606,0,0.2,34.4,0.0,34.493,0.973,18.77,18.7,0.975,2,26.05,6190.9,17.05,19.9,230.1,249.6,19.5,0,0,97,40,42.0,534.3,320.6,0.9079,11.4638,2069.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:15:00,11791.6,ON,MPPT,35.1,6623.1,483.7,13.69,45.4,27.3313,0.78455,4.127,111.0,,180.796,3974.4818,0,0.2,34.3,0.0,34.426,0.972,16.26,18.78,0.975,2,26.17,6194.5,17.05,19.6,220.5,249.4,28.9,0,0,97,40,42.0,534.3,320.6,0.9082,11.4941,2065.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:15:16,11808.1,ON,MPPT,34.5,6435.9,487.1,13.21,45.4,26.8693,0.77129,4.175,111.0,,180.783,3974.6102,0,0.2,35.9,0.0,33.359,0.967,17.07,20.66,0.975,2,28.79,6079.7,17.05,20.09,199.3,251.1,51.8,0,0,97,40,42.0,534.3,320.6,0.9107,11.5236,2001.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:15:33,11824.6,ON,MPPT,34.9,6542.8,484.5,13.5,45.3,27.0034,0.77514,4.127,111.0,,180.786,3974.7294,0,0.2,34.8,0.0,33.297,0.97,15.58,20.75,0.975,2,28.9,6110.9,17.05,20.09,198.5,249.8,51.3,0,0,97,40,42.0,534.3,320.6,0.9085,11.5537,1997.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:15:49,11841.0,ON,MPPT,34.5,6383.4,487.6,13.09,45.3,27.2802,0.78308,4.274,111.0,,180.782,3974.85,0,0.2,36.0,0.0,33.938,0.957,16.9,20.42,0.975,2,28.46,5992.7,17.05,19.72,199.0,251.4,52.4,0,0,97,40,42.0,534.3,320.6,0.9101,11.5837,2036.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:16:06,11857.5,ON,MPPT,34.7,6405.0,486.8,13.16,45.2,26.9132,0.77255,4.202,111.0,,180.783,3974.978,0,0.2,35.5,0.0,33.687,0.956,17.66,20.63,0.975,2,28.74,6010.1,17.05,19.91,200.9,251.0,50.0,0,0,97,40,42.0,534.3,320.6,0.9096,11.6128,2021.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:16:22,11874.1,ON,MPPT,34.3,6420.7,486.2,13.21,45.2,26.8862,0.77178,4.187,111.0,,180.788,3975.0979,0,0.2,36.1,0.0,33.882,0.975,19.28,20.4,0.975,2,28.44,6047.3,17.05,20.49,215.4,250.7,35.3,0,0,97,40,42.0,534.3,320.6,0.9085,11.6426,2032.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:16:39,11890.5,ON,MPPT,34.7,6442.0,485.2,13.28,45.2,26.3031,0.75504,4.083,111.0,,180.718,3975.2232,0,0.2,35.3,0.0,33.47,0.948,17.61,17.53,0.975,2,24.42,6011.9,17.05,19.6,236.6,250.2,13.5,0,0,97,40,42.0,534.3,320.6,0.9111,11.6723,2008.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:16:55,11907.0,ON,MPPT,34.5,6300.8,487.6,12.92,45.1,26.6451,0.76486,4.229,111.0,,180.787,3975.3406,0,0.2,36.0,0.0,34.093,0.945,16.73,17.69,0.975,2,24.64,5913.6,17.05,19.45,232.8,251.4,18.7,0,0,97,40,42.0,534.3,320.6,0.9114,11.7011,2045.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:17:12,11923.4,ON,MPPT,34.5,6403.4,485.3,13.19,45.2,26.4436,0.75907,4.13,111.0,,180.782,3975.4661,0,0.2,35.7,0.0,34.096,0.957,16.36,19.39,0.975,2,27.02,5972.2,17.05,19.68,210.5,250.2,39.7,0,0,97,40,42.0,534.3,320.6,0.9052,11.7305,2045.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:17:28,11940.0,ON,MPPT,34.5,6359.3,485.6,13.09,45.1,26.1305,0.75008,4.109,111.0,,180.781,3975.5825,0,0.2,35.7,0.0,33.125,0.938,17.69,20.09,0.975,2,27.99,5953.0,17.05,19.44,198.8,250.4,51.5,0,0,97,40,42.0,534.3,320.6,0.912,11.7599,1987.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:17:45,11956.4,ON,MPPT,34.3,6315.6,486.0,12.99,45.1,26.3218,0.75557,4.168,111.0,,180.784,3975.7064,0,0.2,36.1,0.0,32.366,0.936,17.96,19.15,0.974,2,26.67,5900.2,17.05,19.68,214.1,250.6,36.5,0,0,97,40,42.0,534.3,320.6,0.9117,11.7884,1942.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:18:01,11972.9,ON,MPPT,34.3,6350.6,485.2,13.09,45.1,26.1907,0.75181,4.124,111.0,,180.79,3975.8234,0,0.2,36.0,0.0,33.254,0.954,15.1,20.63,0.975,2,28.74,5972.3,17.05,19.7,191.6,250.2,58.5,0,0,97,40,42.0,534.3,320.6,0.9075,11.8176,1995.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:18:18,11989.4,ON,MPPT,34.7,6551.7,479.9,13.65,45.1,25.7017,0.73778,3.923,111.0,,180.783,3975.9452,0,0.2,34.6,0.0,34.0,0.973,16.65,19.53,0.975,2,27.22,6128.6,17.05,20.16,215.8,247.4,31.6,0,0,97,40,42.0,534.3,320.6,0.899,11.8461,2040.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:18:34,12005.9,ON,MPPT,34.5,6298.9,485.7,12.97,45.0,26.0283,0.74715,4.132,111.0,,180.783,3976.0604,0,0.2,35.7,0.0,34.154,0.95,17.46,20.08,0.975,2,27.99,5925.4,17.05,19.74,203.5,250.4,47.0,0,0,97,40,42.0,534.3,320.6,0.9069,11.8752,2049.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:18:51,12022.4,ON,MPPT,34.5,6344.1,484.4,13.1,45.0,25.958,0.74513,4.092,111.0,,180.782,3976.1833,0,0.2,35.5,0.0,33.789,0.94,15.82,19.25,0.975,2,26.82,5920.1,17.05,19.31,206.4,249.7,43.4,0,0,97,40,42.0,534.3,320.6,0.9068,11.904,2027.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:19:07,12038.8,ON,MPPT,34.1,6183.8,487.3,12.69,44.9,25.7514,0.7392,4.164,111.0,,180.785,3976.2987,0,0.2,36.7,0.0,33.108,0.934,18.34,18.2,0.975,2,25.36,5805.5,17.05,19.33,224.3,251.2,26.9,0,0,97,40,42.0,534.3,320.6,0.9097,11.9328,1986.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:19:23,12055.3,ON,MPPT,34.3,6310.9,483.9,13.04,45.0,25.8295,0.74144,4.093,111.0,,180.768,3976.4202,0,0.2,35.8,0.0,32.285,0.935,15.14,20.54,0.974,2,28.6,5877.3,17.05,19.15,185.5,249.5,63.9,0,0,97,40,42.0,534.3,320.6,0.9081,11.9608,1937.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:19:40,12071.9,ON,MPPT,34.3,6233.8,485.2,12.85,44.9,25.7801,0.74003,4.136,111.0,,180.783,3976.5355,0,0.2,36.0,0.0,33.155,0.924,16.92,19.13,0.975,2,26.66,5813.0,17.05,19.03,203.4,250.1,46.8,0,0,97,40,42.0,534.3,320.6,0.9082,11.9894,1989.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:19:57,12088.3,ON,MPPT,33.9,6070.5,488.1,12.44,44.8,25.4761,0.7313,4.197,111.0,,180.787,3976.6562,0,0.2,37.1,0.0,32.582,0.921,16.58,20.23,0.975,2,28.19,5700.4,17.05,19.45,193.9,251.7,57.8,0,0,97,40,42.0,534.3,320.6,0.9108,12.0178,1954.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:20:13,12104.8,ON,MPPT,34.1,6078.5,487.6,12.47,44.8,25.4298,0.72997,4.184,111.0,,180.786,3976.7692,0,0.2,36.7,0.0,33.831,0.92,17.76,18.53,0.975,2,25.83,5718.4,17.05,18.74,210.3,251.4,41.1,0,0,97,40,42.0,534.3,320.6,0.9103,12.0454,2029.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:20:29,12121.3,ON,MPPT,34.1,6133.2,486.2,12.62,44.8,25.3395,0.72738,4.132,111.0,97.64,,3976.8892,0,0.2,36.5,0.0,32.755,0.929,17.54,20.7,0.975,2,28.84,5741.2,17.05,19.24,186.9,250.7,63.7,0,0,97,40,42.0,534.3,320.6,0.9096,12.0737,1965.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:20:46,12137.8,ON,MPPT,33.9,6125.7,486.1,12.6,44.8,25.5025,0.73206,4.163,111.0,,180.787,3977.0022,0,0.2,36.9,0.0,32.984,0.913,18.65,19.41,0.975,2,27.05,5737.8,17.05,19.11,204.0,250.6,46.6,0,0,97,40,42.0,534.3,320.6,0.9123,12.1019,1979.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:21:02,12154.3,ON,MPPT,34.3,6129.9,485.5,12.63,44.8,25.3515,0.72772,4.136,111.0,,180.788,3977.1225,0,0.2,36.1,0.0,33.488,0.929,16.29,19.45,0.975,2,27.11,5770.5,17.05,19.18,201.5,250.3,48.8,0,0,97,40,42.0,534.3,320.6,0.9056,12.1294,2009.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:21:19,12170.8,ON,MPPT,33.9,6027.5,487.0,12.38,44.7,25.2474,0.72473,4.189,111.0,97.64,,3977.2348,0,0.2,37.0,0.0,33.007,0.918,17.93,19.91,0.975,2,27.74,5644.7,17.05,18.73,190.0,251.1,61.1,0,0,97,40,42.0,534.3,320.6,0.911,12.1575,1980.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:21:35,12187.2,ON,MPPT,33.9,6031.3,486.4,12.4,44.7,25.2381,0.72447,4.184,111.0,97.64,,3977.354,0,0.2,36.9,0.0,32.673,0.917,16.27,19.2,0.975,2,26.75,5643.3,17.05,18.85,199.3,250.8,51.4,0,0,97,40,42.0,534.3,320.6,0.907,12.1854,1960.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:21:52,12203.7,ON,MPPT,34.1,6090.2,484.7,12.57,44.6,24.966,0.71666,4.099,111.0,,180.789,3977.4658,0,0.2,36.3,0.0,33.202,0.916,17.35,19.35,0.975,2,26.96,5674.4,17.05,18.98,201.1,249.9,48.8,0,0,97,40,42.0,534.3,320.6,0.9065,12.2125,1992.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:22:08,12220.2,ON,MPPT,33.7,5939.2,487.3,12.19,44.5,24.8622,0.71368,4.186,111.0,,180.789,3977.5831,0,0.2,37.4,0.0,32.877,0.901,17.05,18.85,0.975,2,26.27,5561.4,17.05,18.36,197.9,251.2,53.3,0,0,97,40,42.0,534.3,320.6,0.9098,12.2402,1972.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:22:25,12236.6,ON,MPPT,33.7,5935.5,486.8,12.19,44.5,24.9451,0.71605,4.203,111.0,,180.788,3977.6937,0,0.2,37.3,0.0,31.909,0.899,16.61,19.13,0.975,2,26.65,5559.2,17.05,18.58,195.5,251.0,55.5,0,0,97,40,42.0,534.3,320.6,0.9083,12.2677,1914.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:22:41,12253.1,ON,MPPT,33.5,5863.5,487.5,12.03,44.4,24.8716,0.71395,4.242,111.0,,180.797,3977.8047,0,0.2,37.8,0.0,31.991,0.88,17.81,17.32,0.975,2,24.13,5486.4,17.05,17.72,208.6,251.4,42.8,0,0,97,40,42.0,534.3,320.6,0.9131,12.2944,1919.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:22:58,12269.6,ON,MPPT,33.9,5991.2,484.3,12.37,44.4,24.5245,0.70398,4.093,111.0,,180.789,3977.9208,0,0.2,36.6,0.0,32.484,0.893,17.63,17.26,0.975,2,24.04,5578.3,17.05,18.11,215.7,249.7,34.0,0,0,97,40,42.0,534.3,320.6,0.9085,12.3217,1949.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:23:14,12286.1,ON,MPPT,33.9,5987.9,483.9,12.37,44.4,24.7977,0.71183,4.141,111.0,97.64,,3978.0374,0,0.2,36.6,0.0,33.315,0.894,16.84,18.91,0.975,2,26.36,5574.2,17.05,18.59,198.8,249.5,50.7,0,0,97,40,42.0,534.3,320.6,0.9085,12.349,1998.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:23:31,12302.6,ON,MPPT,33.7,5936.4,484.7,12.25,44.4,24.3814,0.69987,4.107,111.0,,180.779,3978.1465,0,0.2,37.1,0.0,32.13,0.891,17.79,18.66,0.975,2,25.99,5551.6,17.05,18.6,203.7,249.9,46.2,0,0,97,40,42.0,534.3,320.6,0.9081,12.3754,1927.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:23:47,12319.0,ON,MPPT,33.3,5752.7,488.3,11.78,44.3,24.3517,0.69902,4.233,111.0,97.64,,3978.2551,0,0.2,38.3,0.0,32.306,0.87,17.19,18.12,0.975,2,25.25,5395.9,17.05,18.27,204.3,251.7,47.4,0,0,97,40,42.0,534.3,320.6,0.9124,12.4024,1938.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:24:04,12335.6,ON,MPPT,33.7,5898.3,484.7,12.17,44.3,24.1796,0.69408,4.099,111.0,97.64,,3978.3696,0,0.2,37.1,0.0,33.354,0.882,16.61,18.31,0.975,2,25.51,5487.5,17.05,17.51,192.0,249.9,57.9,0,0,97,40,42.0,534.3,320.6,0.9099,12.4293,2001.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:24:20,12352.0,ON,MPPT,33.1,5649.8,489.2,11.55,44.2,23.4254,0.67243,4.146,111.0,,180.79,3978.4763,0,0.2,38.8,0.0,32.395,0.864,18.71,15.21,0.975,2,21.19,5279.6,17.05,17.59,237.0,252.2,15.2,0,0,97,40,42.0,534.3,320.6,0.9143,12.4554,1943.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:24:37,12368.5,ON,MPPT,33.1,5868.0,484.4,12.11,44.3,23.2378,0.66705,3.96,111.0,97.64,,3978.5859,0,0.2,38.2,0.0,32.248,0.899,17.27,19.02,0.975,2,26.5,5500.8,17.05,18.38,192.4,249.8,57.4,0,0,97,40,42.0,534.3,320.6,0.9084,12.4823,1934.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:24:53,12385.0,ON,MPPT,32.7,5667.5,488.3,11.61,44.2,23.0718,0.66228,4.071,111.0,,180.788,3978.6892,0,0.2,39.4,0.0,33.303,0.881,17.8,17.82,0.976,2,24.86,5310.9,17.05,18.51,211.4,251.8,40.4,0,0,97,40,42.0,534.3,320.6,0.9115,12.5089,1998.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:25:10,12401.5,ON,MPPT,33.3,5810.6,484.9,11.98,44.1,22.7866,0.6541,3.922,111.0,,180.787,3978.7965,0,0.2,37.8,0.0,32.23,0.89,15.71,18.42,0.975,2,25.67,5437.3,17.05,18.19,197.2,250.0,52.8,0,0,97,40,42.0,534.3,320.6,0.9058,12.5348,1933.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:25:26,12418.0,ON,MPPT,32.9,5685.4,487.0,11.67,44.2,23.0184,0.66075,4.049,111.0,,180.797,3978.8987,0,0.2,38.9,0.0,32.018,0.861,16.17,18.08,0.975,2,25.2,5303.3,17.05,18.2,199.8,251.1,51.3,0,0,97,40,42.0,534.3,320.6,0.9127,12.5611,1921.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:25:43,12434.4,ON,MPPT,32.9,5691.4,486.8,11.69,44.1,22.6133,0.64912,3.973,111.0,,180.784,3979.0061,0,0.2,38.8,0.0,31.851,0.863,19.18,17.81,0.975,2,24.83,5306.2,17.05,18.13,207.9,251.0,43.1,0,0,97,40,42.0,534.3,320.6,0.9135,12.5874,1911.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:25:59,12450.9,ON,MPPT,33.1,5641.4,487.4,11.57,44.1,22.5809,0.64819,4.003,111.0,,180.786,3979.1061,0,0.2,38.5,0.0,32.196,0.865,18.81,15.37,0.975,2,21.42,5288.2,17.05,17.8,236.4,251.3,14.9,0,0,97,40,42.0,534.3,320.6,0.9105,12.6129,1931.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:26:16,12467.4,ON,MPPT,33.1,5669.4,486.5,11.65,44.0,23.1115,0.66342,4.077,111.0,,180.786,3979.2142,0,0.2,38.4,0.0,31.493,0.875,17.49,18.47,0.975,2,25.72,5305.7,17.05,18.38,199.4,250.8,51.4,0,0,97,40,42.0,534.3,320.6,0.9092,12.639,1889.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:26:32,12483.9,ON,MPPT,32.7,5552.6,488.8,11.36,44.1,23.09,0.6628,4.158,111.0,,180.778,3979.3172,0,0.2,39.4,0.0,31.667,0.866,17.15,15.93,0.975,2,22.2,5227.6,17.05,17.67,223.7,252.0,28.3,0,0,97,40,42.0,534.3,320.6,0.9086,12.6652,1900.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:26:49,12500.4,ON,MPPT,32.9,5779.1,483.2,11.96,44.0,22.3808,0.64245,3.873,111.0,,180.788,3979.4245,0,0.2,38.4,0.0,32.389,0.884,16.58,17.85,0.975,2,24.88,5370.0,17.05,18.27,205.1,249.1,44.1,0,0,97,40,42.0,534.3,320.6,0.9061,12.6908,1943.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:27:05,12516.8,ON,MPPT,32.9,5612.2,486.6,11.53,44.0,22.255,0.63884,3.965,111.0,,180.788,3979.5241,0,0.2,38.8,0.0,32.266,0.85,14.97,18.11,0.975,2,25.23,5233.5,17.05,17.26,185.7,250.9,65.2,0,0,97,40,42.0,534.3,320.6,0.9112,12.7167,1936.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:27:22,12533.4,ON,MPPT,32.7,5585.6,486.6,11.48,43.9,22.495,0.64573,4.027,111.0,,180.786,3979.6298,0,0.2,39.2,0.0,33.306,0.848,17.72,16.54,0.975,2,23.05,5220.6,17.05,16.73,203.1,250.9,47.8,0,0,97,40,42.0,534.3,320.6,0.913,12.7425,1998.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:27:38,12549.9,ON,MPPT,33.1,5598.2,485.8,11.52,43.9,22.4556,0.64459,4.011,111.0,,180.788,3979.7298,0,0.2,38.3,0.0,33.914,0.866,16.17,17.01,0.975,2,23.71,5249.4,17.05,17.62,208.8,250.4,41.6,0,0,97,40,42.0,534.3,320.6,0.9063,12.7675,2034.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:27:55,12566.3,ON,MPPT,32.7,5510.7,487.5,11.3,43.9,22.4837,0.6454,4.08,111.0,,180.783,3979.836,0,0.2,39.3,0.0,32.048,0.835,15.99,18.15,0.975,2,25.28,5127.0,17.05,16.29,171.6,251.3,79.8,0,0,97,40,42.0,534.3,320.6,0.9129,12.7932,1922.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:28:11,12582.8,ON,MPPT,32.7,5510.9,487.0,11.32,43.8,22.508,0.6461,4.084,111.0,,180.757,3979.9357,0,0.2,39.2,0.0,32.099,0.834,18.66,15.7,0.975,2,21.89,5121.2,17.05,17.58,226.5,251.1,24.6,0,0,97,40,42.0,534.3,320.6,0.9149,12.8187,1926.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:28:28,12599.4,ON,MPPT,32.9,5496.1,486.8,11.29,43.8,22.4554,0.64459,4.086,111.0,,180.795,3980.0419,0,0.2,38.8,0.0,30.941,0.847,17.71,17.33,0.975,2,24.14,5150.8,17.05,17.81,206.3,251.0,44.7,0,0,97,40,42.0,534.3,320.6,0.9087,12.8435,1856.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:28:44,12615.8,ON,MPPT,32.9,5552.3,485.3,11.44,43.7,22.2699,0.63926,4.011,111.0,,180.788,3980.1414,0,0.2,38.6,0.0,31.615,0.841,18.35,17.14,0.975,2,23.88,5156.0,17.05,16.91,196.5,250.2,53.7,0,0,97,40,42.0,534.3,320.6,0.9086,12.8689,1896.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:29:00,12632.3,ON,MPPT,32.5,5499.8,486.2,11.31,43.8,21.6625,0.62183,3.939,111.0,97.64,,3980.2456,0,0.2,39.5,0.0,30.901,0.876,17.0,18.84,0.975,2,26.25,5163.4,17.05,18.08,186.1,250.6,64.6,0,0,97,40,42.0,534.3,320.6,0.9021,12.8942,1854.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:29:17,12648.8,ON,MPPT,32.3,5436.4,487.4,11.15,43.8,,,,,,180.783,,0,0.2,40.0,0.0,32.4,0.842,16.75,17.53,0.975,2,24.44,5077.4,17.05,17.47,196.3,251.3,55.0,0,0,97,40,42.0,534.3,320.6,0.9084,12.9202,1944.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:29:34,12665.8,ON,MPPT,32.5,5512.3,485.2,11.36,43.8,21.171,0.60772,3.841,111.0,97.64,,3980.4415,0,0.2,39.4,0.0,31.639,0.853,15.78,17.61,0.975,2,24.55,5126.7,17.05,17.57,196.1,250.2,54.1,0,0,97,40,42.0,534.3,320.6,0.91,12.9454,1898.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:29:50,12682.3,ON,MPPT,32.1,5314.6,489.1,10.87,43.7,21.387,0.61392,4.024,111.0,97.64,,3980.5418,0,0.2,40.6,0.0,31.405,0.83,15.89,17.06,0.975,2,23.77,4967.2,17.05,17.02,195.1,252.2,57.0,0,0,97,40,42.0,534.3,320.6,0.9134,12.9698,1884.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:30:07,12698.8,ON,MPPT,32.3,5406.0,486.7,11.11,43.7,21.4827,0.61667,3.974,111.0,,180.771,3980.637,0,0.2,39.9,0.0,31.173,0.837,16.67,18.1,0.975,2,25.22,5006.6,17.05,17.68,190.7,251.0,60.2,0,0,97,40,42.0,534.3,320.6,0.9106,12.9947,1870.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:30:24,12715.3,ON,MPPT,32.1,5344.0,487.6,10.96,43.7,,,,,,180.772,,0,0.2,40.4,0.0,30.771,0.831,17.05,17.56,0.975,2,24.47,4954.4,17.05,16.95,186.5,251.4,64.9,0,0,97,40,42.0,534.3,320.6,0.9118,13.0202,1846.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:30:41,12732.4,ON,MPPT,32.1,5303.0,488.0,10.87,43.7,21.152,0.60717,3.989,111.0,,180.782,3980.8368,0,0.2,40.5,0.0,31.215,0.817,18.32,17.95,0.975,2,25.02,4937.5,17.05,16.32,175.7,251.6,75.9,0,0,97,40,42.0,534.3,320.6,0.9124,13.0448,1872.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:30:57,12748.9,ON,MPPT,32.5,5408.1,485.0,11.15,43.6,21.2203,0.60913,3.924,111.0,,180.78,3980.9307,0,0.2,39.4,0.0,31.437,0.824,15.68,16.35,0.975,2,22.77,5018.9,17.05,16.45,197.5,250.1,52.5,0,0,97,40,42.0,534.3,320.6,0.9091,13.0688,1886.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
