iso,t_s,sts,mode,hz,P_W,VDC,IDC,drive_C,Q_m3h,vel_ms,QperP,bore_mm,M91_pct,transit_us,pos_total,fault,mod_idx,headroom_pct,panel_C,f_rot,f_slip,foc_id,foc_iq,psir,foc_md,te_Nm,p_est_W,foc_idref,foc_iqref,v_dem,vlim,v_left,on_ceiling,stop_r,f_uv_n,f_oc_n,idq_pk,mppt_voc,mppt_vhold,mppt_vratio,run_kwh,rpm,ps_spread,ps_flags,ps_ru,ps_rv,ps_rw,ps_leak,foc_rs,foc_rr,foc_lm,foc_sigls,tune_sts
2026-09-05 16:31:14,12765.3,ON,MPPT,32.3,5282.2,487.4,10.84,43.6,21.0948,0.60553,3.994,111.0,,180.79,3981.0303,0,0.2,40.0,0.0,31.092,0.818,19.1,16.98,0.975,2,23.67,4904.3,17.05,17.24,204.3,251.3,47.0,0,0,97,40,42.0,534.3,320.6,0.9112,13.0931,1865.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:31:30,12781.8,ON,MPPT,32.3,5272.7,487.0,10.83,43.5,21.0501,0.60425,3.992,111.0,,180.785,3981.1238,0,0.2,40.0,0.0,32.082,0.817,17.26,15.3,0.975,2,21.33,4906.7,17.05,17.25,224.5,251.1,26.6,0,0,97,40,42.0,534.3,320.6,0.9119,13.1175,1924.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:31:47,12798.4,ON,MPPT,32.3,5284.0,486.3,10.87,43.5,21.0653,0.60468,3.987,111.0,,180.784,3981.2232,0,0.2,39.9,0.0,31.452,0.806,16.33,16.93,0.975,2,23.6,4895.0,17.05,16.67,191.8,250.7,58.9,0,0,97,40,42.0,534.3,320.6,0.9128,13.1417,1887.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:32:03,12814.9,ON,MPPT,32.1,5253.6,486.5,10.8,43.5,20.6959,0.59408,3.939,111.0,97.64,,3981.3161,0,0.2,40.3,0.0,31.348,0.805,16.26,16.25,0.975,2,22.65,4870.9,17.05,16.18,193.8,250.8,57.1,0,0,97,40,42.0,534.3,320.6,0.9119,13.1651,1880.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:32:20,12831.3,ON,MPPT,32.1,5201.5,487.1,10.68,43.4,20.6706,0.59336,3.974,111.0,97.64,,3981.4137,0,0.2,40.4,0.0,32.226,0.806,17.18,15.59,0.976,2,21.75,4817.1,17.05,17.0,215.4,251.2,35.7,0,0,97,40,42.0,534.3,320.6,0.9101,13.189,1933.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:32:36,12847.8,ON,MPPT,31.7,5067.0,489.5,10.35,43.4,20.8409,0.59824,4.113,111.0,97.62,,3981.5063,0,0.2,41.4,0.0,31.002,0.793,16.29,16.37,0.975,2,22.81,4719.5,17.05,16.29,193.2,252.4,59.2,0,0,97,40,42.0,534.3,320.6,0.9151,13.2124,1860.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:32:52,12864.3,ON,MPPT,32.3,5230.3,485.2,10.78,43.4,20.7645,0.59605,3.97,111.0,,180.783,3981.6041,0,0.2,39.8,0.0,30.435,0.812,17.71,17.01,0.975,2,23.69,4880.3,17.05,16.71,191.8,250.2,58.3,0,0,97,40,42.0,534.3,320.6,0.906,13.2363,1826.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:33:09,12880.8,ON,MPPT,31.9,5137.1,486.9,10.55,43.4,20.3483,0.5841,3.961,111.0,,180.787,3981.6959,0,0.2,40.7,0.0,30.452,0.794,15.33,16.38,0.975,2,22.82,4749.7,17.05,16.16,191.2,251.1,59.9,0,0,97,40,42.0,534.3,320.6,0.9121,13.26,1827.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:33:25,12897.2,ON,MPPT,31.9,5129.1,486.5,10.54,43.3,20.0954,0.57684,3.918,111.0,,180.786,3981.7912,0,0.2,40.7,0.0,30.967,0.787,17.19,15.59,0.975,2,21.72,4749.5,17.05,16.03,200.1,250.8,50.7,0,0,97,40,42.0,534.3,320.6,0.9111,13.2829,1858.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:33:42,12913.7,ON,MPPT,31.7,5112.3,486.3,10.51,43.3,20.1744,0.57911,3.946,111.0,,180.782,3981.8808,0,0.2,41.0,0.0,31.132,0.787,17.85,14.46,0.975,2,20.15,4720.6,17.05,16.64,225.1,250.7,25.6,0,0,97,40,42.0,534.3,320.6,0.9118,13.3063,1867.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:33:58,12930.2,ON,MPPT,31.7,5060.6,486.9,10.39,43.2,19.8775,0.57059,3.928,111.0,,180.79,3981.9748,0,0.2,41.1,0.0,31.59,0.787,15.24,15.41,0.975,2,21.47,4719.5,17.05,15.18,190.5,251.0,60.5,0,0,97,40,42.0,534.3,320.6,0.9122,13.3296,1895.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:34:15,12946.7,ON,MPPT,31.7,5047.9,486.6,10.37,43.2,19.9795,0.57352,3.958,111.0,,180.794,3982.0636,0,0.2,41.0,0.0,30.574,0.776,19.09,17.27,0.975,2,24.07,4664.9,17.05,16.17,182.2,250.9,68.6,0,0,97,40,42.0,534.3,320.6,0.9133,13.3527,1834.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:34:31,12963.2,ON,MPPT,31.5,5029.8,486.4,10.34,43.2,19.6002,0.56263,3.897,111.0,,180.779,3982.1569,0,0.2,41.4,0.0,31.173,0.777,18.12,14.48,0.975,2,20.19,4638.7,17.05,15.96,214.3,250.8,36.4,0,0,97,40,42.0,534.3,320.6,0.9125,13.3752,1870.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:34:48,12979.6,ON,MPPT,31.1,5054.9,485.2,10.42,43.2,19.0998,0.54827,3.778,111.0,,180.787,3982.2436,0,0.2,42.0,0.0,30.334,0.803,16.36,16.57,0.975,2,23.09,4664.9,17.05,17.09,197.6,250.2,52.5,0,0,97,40,42.0,534.3,320.6,0.9084,13.3983,1820.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:35:04,12996.2,ON,MPPT,31.1,4906.9,488.2,10.05,43.2,18.2183,0.52296,3.713,111.0,,180.788,3982.331,0,0.2,42.3,0.0,28.792,0.784,18.15,17.95,0.975,2,25.01,4602.2,17.05,16.09,162.8,251.7,88.9,0,0,97,40,42.0,534.3,320.6,0.9115,13.4213,1727.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:35:21,13012.7,ON,MPPT,30.9,4907.6,487.7,10.06,43.1,18.0629,0.5185,3.681,111.0,,180.798,3982.4119,0,0.2,42.7,0.0,29.98,0.763,17.74,14.15,0.975,2,19.71,4525.6,17.05,16.71,226.1,251.4,25.3,0,0,97,40,42.0,534.3,320.6,0.9156,13.4434,1798.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:35:37,13029.1,ON,MPPT,30.9,4908.2,487.0,10.08,43.2,17.9213,0.51444,3.651,111.0,97.64,,3982.4914,0,0.2,42.6,0.0,31.004,0.775,17.13,13.18,0.975,2,18.37,4518.3,17.05,14.84,213.0,251.1,38.1,0,0,97,40,42.0,534.3,320.6,0.9117,13.466,1860.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:35:54,13045.6,ON,MPPT,30.9,4899.7,486.8,10.07,43.1,17.8659,0.51285,3.646,111.0,97.64,,3982.576,0,0.2,42.5,0.0,29.909,0.768,18.15,16.28,0.975,2,22.69,4537.9,17.05,16.14,187.9,251.0,63.1,0,0,97,40,42.0,534.3,320.6,0.9117,13.4881,1794.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:36:10,13062.1,ON,MPPT,30.7,4887.6,486.7,10.04,43.1,17.8506,0.51241,3.652,111.0,,180.775,3982.6555,0,0.2,42.9,0.0,28.713,0.766,18.09,18.16,0.975,2,25.31,4501.5,17.05,16.02,159.1,251.0,91.8,0,0,97,40,42.0,534.3,320.6,0.9132,13.5106,1722.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:36:27,13078.6,ON,MPPT,30.7,4854.4,487.4,9.96,43.1,17.8267,0.51172,3.672,111.0,,180.776,3982.7394,0,0.2,43.0,0.0,29.701,0.77,17.73,16.42,0.975,2,22.88,4506.2,17.05,15.86,180.8,251.3,70.5,0,0,97,40,42.0,534.3,320.6,0.9124,13.5329,1782.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:36:43,13095.1,ON,MPPT,31.1,4862.0,486.8,9.99,43.1,17.7259,0.50883,3.646,111.0,,180.77,3982.8184,0,0.2,42.2,0.0,30.128,0.771,15.94,15.46,0.975,2,21.54,4511.1,17.05,15.55,192.0,251.0,58.9,0,0,97,40,42.0,534.3,320.6,0.9084,13.5553,1807.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:37:00,13111.5,ON,MPPT,30.9,4857.7,486.6,9.98,43.0,17.9302,0.51469,3.691,111.0,,180.787,3982.903,0,0.2,42.5,0.0,31.018,0.769,14.94,15.36,0.975,2,21.4,4511.0,17.05,14.86,182.8,250.9,68.1,0,0,97,40,42.0,534.3,320.6,0.911,13.577,1861.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:37:16,13128.0,ON,MPPT,30.5,4715.2,489.6,9.63,43.0,17.7909,0.51069,3.773,111.0,,180.776,3982.9825,0,0.2,43.6,0.0,31.488,0.751,17.05,15.19,0.976,2,21.18,4390.0,17.05,15.78,197.1,252.4,55.3,0,0,97,40,42.0,534.3,320.6,0.9145,13.5992,1889.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:37:33,13144.5,ON,MPPT,30.9,4851.8,485.9,9.98,43.0,17.4491,0.50088,3.596,111.0,,180.776,3983.0657,0,0.2,42.4,0.0,29.851,0.763,18.37,14.72,0.975,2,20.51,4470.7,17.05,15.84,204.7,250.5,45.8,0,0,97,40,42.0,534.3,320.6,0.9111,13.6212,1791.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:37:49,13161.0,ON,MPPT,30.7,4748.1,488.0,9.73,43.0,17.2945,0.49644,3.642,111.0,,180.775,3983.1427,0,0.2,43.1,0.0,29.792,0.752,15.98,15.09,0.975,2,21.03,4370.6,17.05,14.68,182.6,251.6,69.0,0,0,97,40,42.0,534.3,320.6,0.9126,13.6426,1787.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:38:06,13177.5,ON,MPPT,30.7,4732.7,488.0,9.7,42.9,17.6637,0.50704,3.732,111.0,97.63,,3983.2252,0,0.2,43.1,0.0,30.971,0.747,17.11,13.07,0.975,2,18.21,4388.4,17.05,15.46,222.6,251.6,29.0,0,0,97,40,42.0,534.3,320.6,0.9153,13.6645,1858.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:38:22,13194.0,ON,MPPT,30.7,4720.6,487.9,9.68,42.9,17.5471,0.50369,3.717,111.0,,180.772,3983.3032,0,0.2,43.0,0.0,30.593,0.754,16.24,14.78,0.975,2,20.6,4358.4,17.05,15.66,201.8,251.5,49.8,0,0,97,40,42.0,534.3,320.6,0.9102,13.6862,1835.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:38:39,13210.5,ON,MPPT,30.9,4757.9,486.6,9.78,42.9,17.4631,0.50128,3.67,111.0,,180.773,3983.3856,0,0.2,42.5,0.0,29.397,0.754,17.78,16.06,0.975,2,22.38,4390.1,17.05,16.01,187.8,250.9,63.1,0,0,97,40,42.0,534.3,320.6,0.9097,13.7074,1763.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:38:55,13226.9,ON,MPPT,30.5,4645.5,489.0,9.5,42.9,17.2583,0.49541,3.715,111.0,,180.773,3983.4631,0,0.2,43.6,0.0,29.679,0.735,15.6,15.9,0.975,2,22.16,4303.2,17.05,15.24,178.1,252.1,74.0,0,0,97,40,42.0,534.3,320.6,0.9137,13.729,1780.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:39:12,13243.4,ON,MPPT,30.5,4638.7,488.8,9.49,42.9,17.0504,0.48944,3.676,111.0,,180.766,3983.5444,0,0.2,43.5,0.0,29.162,0.745,17.8,18.22,0.975,2,25.39,4279.6,17.05,15.57,151.7,252.0,100.3,0,0,97,40,42.0,534.3,320.6,0.9122,13.7504,1749.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:39:28,13259.9,ON,MPPT,30.3,4599.0,489.4,9.4,42.9,17.0383,0.48909,3.705,111.0,,180.765,3983.6199,0,0.2,44.0,0.0,29.042,0.726,16.08,15.43,0.975,2,21.5,4237.0,17.05,14.99,178.9,252.3,73.4,0,0,97,40,42.0,534.3,320.6,0.9171,13.7712,1742.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:39:45,13276.4,ON,MPPT,30.3,4580.0,489.7,9.35,42.9,17.1328,0.4918,3.741,111.0,97.64,,3983.7007,0,0.2,44.0,0.0,30.468,0.735,16.38,14.54,0.975,2,20.26,4227.2,17.05,14.4,184.8,252.5,67.7,0,0,97,40,42.0,534.3,320.6,0.9155,13.7925,1828.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:40:01,13292.9,ON,MPPT,30.7,4688.6,486.8,9.63,42.9,16.9684,0.48708,3.619,111.0,,180.757,3983.7768,0,0.2,42.9,0.0,30.039,0.736,18.85,14.77,0.975,2,20.59,4309.1,17.05,15.48,199.5,251.0,51.5,0,0,97,40,42.0,534.3,320.6,0.9138,13.8138,1802.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:40:18,13309.4,ON,MPPT,30.5,4588.1,489.0,9.38,42.9,17.0547,0.48956,3.717,111.0,,180.767,3983.8569,0,0.2,43.6,0.0,29.906,0.733,16.15,15.42,0.975,2,21.49,4244.6,17.05,14.97,180.4,252.1,71.8,0,0,97,40,42.0,534.3,320.6,0.9136,13.8345,1794.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:40:34,13325.9,ON,MPPT,30.5,4617.5,487.9,9.46,42.9,17.0181,0.48851,3.686,111.0,,180.766,3983.9323,0,0.2,43.4,0.0,29.887,0.722,17.12,14.3,0.975,2,19.93,4257.2,17.05,14.79,192.9,251.6,58.7,0,0,97,40,42.0,534.3,320.6,0.9141,13.8557,1793.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:40:50,13342.3,ON,MPPT,30.5,4614.4,487.6,9.46,42.9,16.8328,0.48319,3.648,111.0,,180.762,3984.0124,0,0.2,43.4,0.0,28.75,0.737,16.59,15.85,0.975,2,22.08,4251.4,17.05,15.41,180.3,251.4,71.1,0,0,97,40,42.0,534.3,320.6,0.9098,13.8768,1725.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:41:07,13358.8,ON,MPPT,30.3,4509.5,489.7,9.21,42.9,16.773,0.48147,3.719,111.0,,180.78,3984.087,0,0.2,44.0,0.0,28.369,0.717,17.7,14.22,0.975,2,19.81,4157.3,17.05,14.69,191.6,252.5,60.9,0,0,97,40,42.0,534.3,320.6,0.915,13.8972,1702.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:41:23,13375.3,ON,MPPT,30.3,4532.0,488.7,9.27,42.9,16.3924,0.47055,3.617,111.0,,180.776,3984.1656,0,0.2,43.9,0.0,29.361,0.71,17.15,13.15,0.975,2,18.32,4152.3,17.05,13.96,196.4,252.0,55.6,0,0,97,40,42.0,534.3,320.6,0.9151,13.9181,1761.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:41:40,13391.8,ON,MPPT,30.3,4529.9,488.2,9.28,42.9,16.2369,0.46608,3.584,111.0,,180.761,3984.2378,0,0.2,43.8,0.0,29.588,0.713,15.66,14.28,0.975,2,19.91,4153.1,17.05,14.9,193.1,251.7,58.6,0,0,97,40,42.0,534.3,320.6,0.916,13.9389,1775.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:41:56,13408.3,ON,MPPT,30.1,4508.3,488.3,9.23,42.8,16.2033,0.46512,3.594,111.0,,180.769,3984.3148,0,0.2,44.2,0.0,29.056,0.711,16.24,16.94,0.975,2,23.6,4127.0,17.05,14.39,149.4,251.8,102.3,0,0,97,40,42.0,534.3,320.6,0.9156,13.959,1743.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:42:13,13424.7,ON,MPPT,30.1,4460.4,489.1,9.12,42.8,16.2027,0.4651,3.633,111.0,,180.768,3984.3869,0,0.2,44.3,0.0,28.847,0.699,15.54,13.63,0.975,2,18.99,4093.4,17.05,13.86,187.2,252.2,65.0,0,0,97,40,42.0,534.3,320.6,0.916,13.9795,1730.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:42:29,13441.2,ON,MPPT,30.1,4459.8,488.6,9.13,42.8,16.0675,0.46122,3.603,111.0,,180.769,3984.4628,0,0.2,44.2,0.0,28.607,0.699,18.18,15.64,0.975,2,21.78,4094.3,17.05,13.79,159.8,251.9,92.1,0,0,97,40,42.0,534.3,320.6,0.9172,14.0,1716.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:42:46,13457.7,ON,MPPT,29.9,4451.3,488.6,9.11,42.8,16.1353,0.46317,3.625,111.0,,180.778,3984.5342,0,0.2,44.6,0.0,29.738,0.703,17.28,15.81,0.976,2,22.05,4062.4,17.05,14.58,167.3,251.9,84.6,0,0,97,40,42.0,534.3,320.6,0.9165,14.02,1784.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:43:02,13474.2,ON,MPPT,29.9,4396.4,489.4,8.98,42.7,15.9738,0.45853,3.633,111.0,,180.772,3984.61,0,0.2,44.7,0.0,30.277,0.696,18.03,12.04,0.975,2,16.79,4031.2,17.05,14.11,212.1,252.3,40.2,0,0,97,40,42.0,534.3,320.6,0.9162,14.0403,1816.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:43:19,13490.7,ON,MPPT,29.9,4393.7,488.9,8.99,42.7,15.6124,0.44816,3.553,111.0,,180.768,3984.6804,0,0.2,44.7,0.0,28.382,0.692,18.39,16.42,0.975,2,22.88,4008.7,17.05,14.25,154.8,252.1,97.3,0,0,97,40,42.0,534.3,320.6,0.9178,14.0605,1702.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:43:35,13507.1,ON,MPPT,29.7,4392.2,488.6,8.99,42.6,15.6115,0.44813,3.554,111.0,,180.769,3984.7499,0,0.2,45.0,0.0,29.432,0.694,16.45,13.96,0.975,2,19.46,3987.8,17.05,13.68,178.6,251.9,73.4,0,0,97,40,42.0,534.3,320.6,0.9168,14.0802,1765.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:43:52,13523.6,ON,MPPT,29.7,4325.7,489.6,8.83,42.6,15.2444,0.4376,3.524,111.0,,180.768,3984.8225,0,0.2,45.1,0.0,29.424,0.687,17.6,15.95,0.976,2,22.24,3942.3,17.05,14.18,158.0,252.4,94.5,0,0,97,40,42.0,534.3,320.6,0.9167,14.1001,1765.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:44:08,13540.1,ON,MPPT,29.7,4327.9,489.2,8.85,42.6,15.1269,0.43422,3.495,111.0,,180.765,3984.8898,0,0.2,45.1,0.0,28.696,0.681,17.2,12.58,0.975,2,17.54,3957.5,17.05,14.04,202.0,252.2,50.2,0,0,97,40,42.0,534.3,320.6,0.9182,14.12,1721.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:44:25,13556.6,ON,MPPT,29.5,4323.7,489.1,8.84,42.6,15.1846,0.43588,3.512,111.0,,180.772,3984.9612,0,0.2,45.4,0.0,28.776,0.686,17.56,15.06,0.976,2,21.0,3930.6,17.05,14.69,177.1,252.2,75.1,0,0,97,40,42.0,534.3,320.6,0.9177,14.1394,1726.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:44:41,13573.0,ON,MPPT,29.5,4264.2,489.9,8.7,42.6,14.8977,0.42764,3.494,111.0,97.63,,3985.0284,0,0.2,45.5,0.0,28.842,0.684,18.03,11.9,0.975,2,16.59,3917.0,17.05,14.74,222.1,252.6,30.5,0,0,97,40,42.0,534.3,320.6,0.9173,14.1592,1730.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:44:58,13589.6,ON,MPPT,29.5,4263.2,489.4,8.71,42.6,14.5878,0.41875,3.422,111.0,,180.756,3985.0981,0,0.2,45.4,0.0,28.528,0.69,16.35,16.08,0.975,2,22.41,3914.3,17.05,13.87,152.0,252.3,100.4,0,0,97,40,42.0,534.3,320.6,0.9133,14.1788,1711.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:45:14,13606.0,ON,MPPT,29.3,4199.2,490.5,8.56,42.5,14.8843,0.42726,3.545,111.0,97.63,,3985.164,0,0.2,45.9,0.0,27.339,0.672,16.28,15.02,0.975,2,20.93,3843.0,17.05,14.18,167.3,252.9,85.6,0,0,97,40,42.0,534.3,320.6,0.9183,14.1979,1640.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:45:31,13622.5,ON,MPPT,29.7,4317.1,486.9,8.87,42.5,14.7788,0.42423,3.423,111.0,,180.77,3985.2341,0,0.2,44.8,0.0,29.194,0.685,16.19,16.22,0.975,2,22.6,3929.1,17.05,13.89,148.9,251.1,102.1,0,0,97,40,42.0,534.3,320.6,0.9142,14.2174,1751.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:45:47,13639.0,ON,MPPT,29.3,4195.3,489.5,8.57,42.5,14.3144,0.4109,3.412,111.0,,180.743,3985.2988,0,0.2,45.8,0.0,30.795,0.685,16.5,10.84,0.975,2,15.11,3842.4,17.05,13.59,221.0,252.4,31.3,0,0,97,40,42.0,534.3,320.6,0.9139,14.2368,1847.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:46:04,13655.5,ON,MPPT,29.1,4136.2,490.5,8.43,42.5,14.2037,0.40772,3.434,111.0,,180.765,3985.3659,0,0.2,46.3,0.0,28.369,0.666,17.47,14.47,0.975,2,20.16,3788.9,17.05,13.46,165.7,252.9,87.2,0,0,97,40,42.0,534.3,320.6,0.9181,14.2556,1702.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:46:20,13672.0,ON,MPPT,29.1,4130.2,490.2,8.43,42.5,14.0025,0.40195,3.39,111.0,,180.765,3985.4286,0,0.2,46.3,0.0,29.077,0.679,18.26,16.11,0.976,2,22.47,3776.6,17.05,13.96,152.3,252.7,100.5,0,0,97,40,42.0,534.3,320.6,0.9153,14.2748,1744.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:46:37,13688.5,ON,MPPT,29.3,4157.1,489.0,8.5,42.5,13.9913,0.40162,3.366,111.0,,180.762,3985.4947,0,0.2,45.8,0.0,28.899,0.671,17.46,11.71,0.975,2,16.31,3750.5,17.05,13.64,208.4,252.1,43.7,0,0,97,40,42.0,534.3,320.6,0.9144,14.2939,1734.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:46:53,13705.0,ON,MPPT,28.9,4088.3,490.3,8.34,42.4,13.6851,0.39283,3.347,111.0,,180.721,3985.5562,0,0.2,46.7,0.0,29.093,0.657,14.82,12.14,0.975,2,16.91,3724.1,17.05,13.12,194.6,252.8,58.2,0,0,97,40,42.0,534.3,320.6,0.9186,14.3124,1745.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:47:10,13721.5,ON,MPPT,29.3,4176.3,487.7,8.56,42.4,13.5333,0.38848,3.24,111.0,,180.758,3985.6204,0,0.2,45.6,0.0,26.951,0.663,17.79,16.03,0.975,2,22.34,3793.5,17.05,14.09,151.6,251.5,99.9,0,0,97,40,42.0,534.3,320.6,0.9145,14.3314,1617.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:47:26,13737.9,ON,MPPT,29.1,4093.0,489.5,8.36,42.4,13.3183,0.38231,3.254,111.0,,180.757,3985.6803,0,0.2,46.2,0.0,29.559,0.666,15.04,12.27,0.975,2,17.1,3710.9,17.05,13.32,196.2,252.4,56.2,0,0,97,40,42.0,534.3,320.6,0.9152,14.3502,1773.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:47:43,13754.4,ON,MPPT,28.7,4015.1,490.9,8.18,42.4,13.3736,0.38389,3.331,111.0,,180.758,3985.7431,0,0.2,47.1,0.0,28.073,0.648,16.98,14.02,0.975,2,19.55,3646.3,17.05,13.75,173.3,253.1,79.7,0,0,97,40,42.0,534.3,320.6,0.9196,14.3686,1684.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:47:59,13770.9,ON,MPPT,28.7,4003.9,490.7,8.16,42.4,13.2963,0.38167,3.321,111.0,,180.754,3985.8025,0,0.2,47.1,0.0,27.848,0.652,17.65,14.16,0.975,2,19.73,3639.9,17.05,12.83,160.4,253.0,92.6,0,0,97,40,42.0,534.3,320.6,0.9177,14.3873,1670.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:48:16,13787.4,ON,MPPT,28.9,4075.2,488.5,8.34,42.4,12.9838,0.3727,3.186,111.0,,180.755,3985.8649,0,0.2,46.5,0.0,27.977,0.653,16.62,13.4,0.975,2,18.68,3717.6,17.05,13.62,181.1,251.8,70.8,0,0,97,40,42.0,534.3,320.6,0.9151,14.4059,1678.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:48:32,13803.9,ON,MPPT,28.9,4002.9,489.7,8.17,42.4,12.9647,0.37215,3.239,111.0,,180.739,3985.9223,0,0.2,46.6,0.0,29.107,0.656,15.71,13.04,0.975,2,18.17,3642.0,17.05,12.89,176.8,252.5,75.6,0,0,97,40,42.0,534.3,320.6,0.9149,14.424,1746.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:48:48,13820.3,ON,MPPT,28.5,3928.1,491.0,8.0,42.4,12.7342,0.36554,3.242,111.0,,180.765,3985.9829,0,0.2,47.5,0.0,28.494,0.646,15.39,13.66,0.975,2,19.05,3571.0,17.05,13.54,177.2,253.2,76.0,0,0,97,40,42.0,534.3,320.6,0.9184,14.4424,1709.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:49:05,13836.8,ON,MPPT,28.5,3918.1,490.9,7.98,42.4,12.4575,0.3576,3.179,111.0,,180.754,3986.0388,0,0.2,47.5,0.0,28.284,0.646,17.76,14.42,0.976,2,20.11,3561.9,17.05,13.74,169.0,253.1,84.1,0,0,97,40,42.0,534.3,320.6,0.9162,14.4606,1697.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:49:21,13853.3,ON,MPPT,28.7,3938.4,489.8,8.04,42.4,12.3763,0.35526,3.142,111.0,,180.761,3986.0972,0,0.2,47.0,0.0,28.633,0.647,15.97,13.9,0.976,2,19.38,3584.6,17.05,13.25,167.1,252.5,85.4,0,0,97,40,42.0,534.3,320.6,0.9151,14.4784,1718.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:49:38,13869.8,ON,MPPT,28.3,3852.5,491.5,7.84,42.3,12.1154,0.34777,3.145,111.0,97.62,,3986.1521,0,0.2,47.9,0.0,27.504,0.633,18.72,12.55,0.975,2,17.49,3495.4,17.05,12.95,183.5,253.4,69.9,0,0,97,40,42.0,534.3,320.6,0.9192,14.4965,1650.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:49:54,13886.3,ON,MPPT,28.3,3849.9,491.1,7.84,42.3,11.79,0.33843,3.062,111.0,,180.758,3986.2084,0,0.2,47.8,0.0,28.748,0.635,16.85,11.03,0.975,2,15.37,3498.8,17.05,12.44,196.7,253.2,56.5,0,0,97,40,42.0,534.3,320.6,0.9168,14.5145,1724.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:50:11,13902.7,ON,MPPT,28.5,3949.8,487.9,8.09,42.3,11.714,0.33625,2.966,111.0,,180.764,3986.2608,0,0.2,47.1,0.0,27.778,0.637,16.77,13.07,0.975,2,18.21,3560.7,17.05,13.09,176.5,251.6,75.1,0,0,97,40,42.0,534.3,320.6,0.9148,14.532,1666.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:50:27,13919.3,ON,MPPT,28.1,3790.4,491.5,7.71,42.3,11.5995,0.33297,3.06,111.0,,180.754,3986.3161,0,0.2,48.3,0.0,27.624,0.624,17.37,10.95,0.975,2,15.26,3430.0,17.05,12.55,196.6,253.4,56.8,0,0,97,40,42.0,534.3,320.6,0.9195,14.5498,1657.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:50:44,13935.8,ON,MPPT,28.3,3891.9,488.3,7.97,42.2,11.3942,0.32707,2.928,111.0,97.62,,3986.3673,0,0.2,47.5,0.0,26.635,0.626,18.42,13.8,0.975,2,19.23,3510.2,17.05,12.87,162.3,251.8,89.5,0,0,97,40,42.0,534.3,320.6,0.9163,14.5675,1598.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:51:00,13952.2,ON,MPPT,28.3,3787.2,490.7,7.72,42.3,11.2927,0.32416,2.982,111.0,,180.747,3986.4177,0,0.2,47.8,0.0,27.42,0.624,17.31,14.95,0.975,2,20.84,3442.4,17.05,12.97,148.2,253.0,104.8,0,0,97,40,42.0,534.3,320.6,0.9159,14.5846,1645.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:51:17,13968.7,ON,MPPT,27.9,3718.9,491.9,7.56,42.2,11.188,0.32116,3.008,111.0,,180.751,3986.4706,0,0.2,48.7,0.0,27.398,0.612,18.26,11.88,0.975,2,16.56,3352.8,17.05,12.72,187.1,253.6,66.5,0,0,97,40,42.0,534.3,320.6,0.9207,14.6022,1643.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:51:33,13985.2,ON,MPPT,28.1,3818.5,488.7,7.81,42.2,10.7317,0.30806,2.81,111.0,97.62,,3986.5194,0,0.2,48.0,0.0,27.217,0.616,18.14,11.29,0.975,2,15.74,3431.4,17.05,12.91,196.7,252.0,55.3,0,0,97,40,42.0,534.3,320.6,0.9167,14.6196,1633.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:51:50,14001.7,ON,MPPT,28.1,3821.7,488.1,7.83,42.2,10.4335,0.2995,2.73,111.0,,180.755,3986.5692,0,0.2,47.9,0.0,27.151,0.615,18.25,10.54,0.975,2,14.69,3418.1,17.05,12.49,201.1,251.7,50.6,0,0,97,40,42.0,534.3,320.6,0.9159,14.6365,1629.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:52:06,14018.1,ON,MPPT,28.1,3782.9,488.9,7.74,42.2,10.4682,0.30049,2.767,111.0,,180.757,3986.6157,0,0.2,48.0,0.0,29.116,0.607,16.52,9.9,0.975,2,13.81,3396.3,17.05,12.17,206.1,252.1,45.9,0,0,97,40,42.0,534.3,320.6,0.9154,14.6538,1747.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:52:23,14034.6,ON,MPPT,28.3,3758.0,489.0,7.69,42.2,10.2053,0.29295,2.716,111.0,,180.758,3986.6649,0,0.2,47.6,0.0,27.768,0.622,15.84,12.96,0.975,2,18.05,3370.1,17.05,12.45,168.3,252.1,83.8,0,0,97,40,42.0,534.3,320.6,0.9124,14.6709,1666.1,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:52:39,14051.2,ON,MPPT,27.9,3769.7,488.2,7.72,42.2,9.945,0.28548,2.638,111.0,,180.772,3986.7097,0,0.2,48.3,0.0,27.594,0.604,16.65,9.78,0.975,2,13.63,3366.8,17.05,12.3,208.8,251.7,42.9,0,0,97,40,42.0,534.3,320.6,0.9172,14.688,1655.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:52:56,14067.6,ON,MPPT,27.9,3649.5,490.9,7.43,42.1,9.8917,0.28394,2.71,111.0,,180.759,3986.7565,0,0.2,48.6,0.0,26.397,0.604,18.16,14.14,0.975,2,19.7,3287.7,17.05,12.52,151.2,253.1,101.9,0,0,97,40,42.0,534.3,320.6,0.918,14.7046,1583.8,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:53:12,14084.1,ON,MPPT,28.1,3714.1,488.9,7.6,42.0,9.5836,0.2751,2.58,111.0,97.62,,3986.7997,0,0.2,48.0,0.0,27.477,0.607,17.03,14.07,0.975,2,19.61,3291.2,17.05,12.51,152.6,252.1,99.4,0,0,97,40,42.0,534.3,320.6,0.9142,14.7215,1648.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:53:29,14100.6,ON,MPPT,28.1,3711.1,488.4,7.6,42.0,9.3058,0.26713,2.508,111.0,,180.745,3986.8445,0,0.2,47.9,0.0,26.782,0.609,15.81,14.85,0.975,2,20.7,3324.1,17.05,12.6,142.2,251.8,109.6,0,0,97,40,42.0,534.3,320.6,0.9151,14.7383,1606.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:53:45,14117.1,ON,MPPT,27.7,3488.5,493.4,7.07,41.9,9.2291,0.26492,2.646,111.0,,180.75,3986.8856,0,0.2,49.2,0.0,27.558,0.571,15.56,11.91,0.975,2,16.6,3125.0,17.05,11.23,165.1,254.4,89.3,0,0,97,40,42.0,534.3,320.6,0.9218,14.7546,1653.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:54:02,14133.6,ON,MPPT,27.9,3706.0,487.4,7.6,41.9,8.9938,0.25817,2.427,111.0,97.62,,3986.9284,0,0.2,48.2,0.0,26.811,0.604,18.44,12.02,0.975,2,16.76,3355.7,17.05,12.35,178.2,251.3,73.1,0,0,97,40,42.0,534.3,320.6,0.9132,14.7714,1608.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:54:18,14150.1,ON,MPPT,27.9,3492.8,492.6,7.09,41.8,8.8364,0.25365,2.53,111.0,,180.753,3986.9685,0,0.2,48.7,0.0,27.761,0.569,17.24,11.55,0.976,2,16.1,3118.5,17.05,11.58,173.1,254.0,80.9,0,0,97,40,42.0,534.3,320.6,0.9173,14.7879,1665.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:54:35,14166.5,ON,MPPT,27.9,3682.6,487.1,7.56,41.9,8.4033,0.24122,2.282,111.0,97.6,,3987.0086,0,0.2,48.2,0.0,28.232,0.596,17.35,10.43,0.976,2,14.54,3320.8,17.05,12.44,200.8,251.2,50.3,0,0,97,40,42.0,534.3,320.6,0.9145,14.8042,1693.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:54:51,14183.0,ON,MPPT,28.1,3531.2,490.8,7.19,41.7,8.4974,0.24392,2.406,111.0,,180.755,3987.0463,0,0.2,48.2,0.0,28.525,0.584,15.09,11.2,0.975,2,15.62,3171.7,17.05,11.73,183.6,253.0,69.4,0,0,97,40,42.0,534.3,320.6,0.9155,14.8206,1711.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:55:08,14199.5,ON,MPPT,27.7,3617.7,487.9,7.41,41.8,8.3125,0.23861,2.298,111.0,,180.754,3987.0858,0,0.2,48.6,0.0,26.914,0.587,17.86,13.28,0.976,2,18.53,3264.0,17.05,12.07,154.7,251.6,96.8,0,0,97,40,42.0,534.3,320.6,0.9183,14.8371,1614.9,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:55:24,14216.0,ON,MPPT,28.1,3592.3,488.1,7.36,41.7,8.1495,0.23393,2.269,111.0,,180.747,3987.1225,0,0.2,47.9,0.0,26.923,0.588,17.75,14.01,0.975,2,19.53,3223.0,17.05,12.28,149.1,251.6,102.5,0,0,97,40,42.0,534.3,320.6,0.9117,14.853,1615.4,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:55:41,14232.4,ON,MPPT,27.5,3448.2,491.6,7.01,41.7,,,,,,180.75,,0,0.2,49.4,0.0,27.06,0.554,17.27,10.89,0.975,2,15.18,3083.2,17.05,11.35,178.3,253.4,75.2,0,0,97,40,42.0,534.3,320.6,0.9212,14.8696,1623.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:55:58,14249.5,ON,MPPT,27.7,3416.4,491.9,6.94,41.6,8.0075,0.22986,2.344,111.0,,180.75,3987.1964,0,0.2,49.0,0.0,27.289,0.55,15.78,11.44,0.975,2,16.55,3067.2,17.05,11.23,165.4,253.6,88.2,0,0,97,40,42.0,534.3,320.6,0.9209,14.8858,1637.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:56:14,14266.0,ON,MPPT,28.1,3464.4,489.9,7.07,41.5,7.1171,0.2043,2.054,111.0,,180.736,3987.2309,0,0.2,48.1,0.0,27.329,0.558,15.94,10.54,0.975,2,14.69,3032.1,17.05,11.05,181.2,252.6,71.4,0,0,97,40,42.0,534.3,320.6,0.9114,14.9016,1639.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:56:31,14282.5,ON,MPPT,28.1,3478.8,489.0,7.11,41.5,7.3455,0.21085,2.111,111.0,,180.749,3987.2651,0,0.2,48.0,0.0,26.66,0.591,18.2,12.53,0.975,2,17.46,3148.0,17.05,12.17,169.1,252.1,83.0,0,0,97,40,42.0,534.3,320.6,0.9092,14.9172,1599.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:56:47,14298.9,ON,MPPT,28.3,3575.7,485.5,7.37,41.4,7.4968,0.2152,2.097,111.0,,180.747,3987.298,0,0.2,47.2,0.0,28.226,0.609,17.73,10.39,0.975,2,14.48,3259.0,17.05,12.71,208.0,250.3,42.3,0,0,97,40,42.0,534.3,320.6,0.9002,14.9332,1693.5,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:57:04,14315.5,ON,MPPT,27.5,3458.2,488.5,7.08,41.5,6.8877,0.19771,1.992,111.0,,180.76,3987.3331,0,0.2,49.0,0.0,26.561,0.566,17.6,12.26,0.975,2,17.09,3146.1,17.05,11.67,162.0,251.9,89.9,0,0,97,40,42.0,534.3,320.6,0.9175,14.949,1593.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:57:20,14331.9,ON,MPPT,27.9,3363.0,490.5,6.86,41.4,6.8554,0.19679,2.038,111.0,,180.755,3987.3632,0,0.2,48.5,0.0,27.462,0.563,18.38,10.08,0.975,2,14.05,3030.0,17.05,11.49,193.4,252.9,59.5,0,0,97,40,42.0,534.3,320.6,0.9144,14.9642,1647.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:57:37,14348.4,ON,MPPT,28.1,3678.3,477.4,7.7,41.3,6.5679,0.18853,1.786,111.0,,180.745,3987.396,0,0.2,46.7,0.0,28.103,0.614,17.64,14.46,0.976,2,20.16,3305.0,17.05,12.37,145.3,246.2,100.9,0,0,97,40,42.0,534.3,320.6,0.8924,14.9796,1686.2,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:57:53,14364.9,ON,MPPT,27.7,2972.3,498.1,5.97,41.3,6.105,0.17524,2.054,111.0,,180.744,3987.4228,0,0.2,49.7,0.0,26.846,0.471,17.37,10.15,0.975,2,14.15,2645.2,17.05,9.2,158.8,256.8,98.0,0,0,97,40,42.0,534.3,320.6,0.9291,14.9948,1610.7,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:58:10,14381.4,ON,MPPT,27.3,3353.7,488.9,6.86,41.3,6.1659,0.17699,1.839,111.0,,180.743,3987.4519,0,0.2,49.5,0.0,26.889,0.519,16.21,8.95,0.975,2,12.48,2988.0,17.05,10.64,193.7,252.1,58.4,0,0,97,40,42.0,534.3,320.6,0.9244,15.0104,1613.3,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:58:27,14397.9,ON,MPPT,27.32,2485.9,504.7,4.93,40.9,,,,,,180.712,,0,0.2,51.0,0.0,27.35,0.382,18.39,7.21,0.976,2,10.06,2190.3,17.05,8.02,182.9,260.2,77.3,0,0,97,40,42.0,534.3,320.6,0.9418,15.0238,1641.0,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:58:43,14414.9,ON,MPPT,27.3,3004.9,495.8,6.06,41.1,2.1578,0.06194,0.718,111.0,,180.655,3987.4759,0,0.2,50.2,0.0,26.511,0.509,17.07,10.21,0.975,2,14.22,2714.8,17.05,10.49,173.7,255.6,81.9,0,0,97,40,42.0,534.3,320.6,0.9246,15.0382,1590.6,0.0761,0,0.6781,0.6801,0.7869,0.375,0.873,0.3,57.2,5.53,1
2026-09-05 16:59:00,14431.3,ON,MPPT,1.9,676.5,521.9,1.3,40.5,3.2578,0.09351,4.815,111.0,,180.723,3987.4958,0,0.2,96.7,0.0,1.899,0.002,21.57,0.02,1.238,0,0.05,641.6,21.64,0.0,24.7,269.1,244.4,0,0,97,40,32.84,525.2,315.1,0.9933,0.0008,113.9,0.0575,0,0.6607,0.6673,0.74,0.331,0.873,0.3,57.2,5.53,1
2026-09-05 16:59:16,14447.9,ON,MPPT,8.3,935.8,519.7,1.8,42.1,-0.6486,-0.01862,,111.0,,180.73,3987.4982,0,0.2,85.5,0.0,8.5,0.009,21.52,0.06,1.238,0,0.11,892.7,21.64,0.0,60.7,267.9,207.2,0,0,97,40,32.84,525.2,315.1,0.9887,0.0046,510.0,0.0575,0,0.6607,0.6673,0.74,0.331,0.873,0.3,57.2,5.53,1
2026-09-05 16:59:33,14464.4,ON,MPPT,14.9,1178.7,517.2,2.28,40.8,0.0,0.0,,,,180.752,3987.4982,0,0.2,73.9,0.0,15.631,0.231,16.35,2.95,0.975,2,4.11,1037.5,17.05,3.7,108.8,266.6,157.8,0,0,97,40,32.84,525.2,315.1,0.9844,0.0091,937.8,0.0575,0,0.6607,0.6673,0.74,0.331,0.873,0.3,57.2,5.53,1
2026-09-05 16:59:49,14480.8,ON,MPPT,19.1,1549.2,513.5,3.02,40.5,0.0,0.0,,,,180.695,3987.4982,0,0.2,66.3,0.0,19.283,0.287,16.55,5.07,0.975,2,7.07,1355.7,17.05,6.0,135.6,264.7,129.1,0,0,97,40,32.84,525.2,315.1,0.977,0.0154,1157.0,0.0575,0,0.6607,0.6673,0.74,0.331,0.873,0.3,57.2,5.53,1
2026-09-05 17:00:05,14497.3,ON,MPPT,23.1,2093.8,507.2,4.13,40.5,0.0,0.0,,,97.61,,3987.4982,0,0.2,58.8,0.0,22.709,0.317,16.3,4.14,0.975,2,5.77,1786.9,17.05,6.12,175.2,261.5,86.3,0,0,97,40,32.84,525.2,315.1,0.9683,0.0233,1362.5,0.0575,0,0.6607,0.6673,0.74,0.331,0.873,0.3,57.2,5.53,1
2026-09-05 17:00:22,14513.8,ON,MPPT,27.1,2672.8,498.6,5.36,40.3,0.0,0.0,,,,180.73,3987.4982,0,0.2,50.8,0.0,27.116,0.454,15.43,9.07,0.975,2,12.64,2434.2,17.05,9.08,170.8,257.1,86.2,0,0,97,40,32.84,525.2,315.1,0.9442,0.0341,1626.9,0.0575,0,0.6607,0.6673,0.74,0.331,0.873,0.3,57.2,5.53,1
2026-09-05 17:00:38,14530.3,ON,MPPT,3.1,718.9,520.7,1.38,40.8,0.0,0.0,,,97.62,,3987.499,0,0.2,94.6,0.0,3.1,0.002,21.65,0.15,1.238,0,0.29,672.4,21.64,0.0,30.5,268.4,238.0,0,0,97,40,33.0,524.5,314.7,0.9929,0.0013,186.0,0.0742,0,0.6584,0.6549,0.7573,0.108,0.873,0.3,57.2,5.53,1
2026-09-05 17:00:55,14546.7,ON,MPPT,9.5,971.6,518.4,1.87,41.7,0.0,0.0,,,97.68,,3987.499,0,0.2,83.4,0.0,9.521,0.01,21.77,-0.52,1.238,0,-0.92,895.3,21.64,0.0,73.6,267.3,193.6,0,0,97,40,33.0,524.5,314.7,0.9881,0.0052,571.3,0.0742,0,0.6584,0.6549,0.7573,0.108,0.873,0.3,57.2,5.53,1
2026-09-05 17:01:11,14563.2,ON,MPPT,15.7,1223.9,515.6,2.37,40.3,0.0,0.0,,,,180.726,3987.499,0,0.2,72.4,0.0,15.34,0.222,17.15,4.04,0.976,2,5.63,1066.1,17.05,5.21,117.2,265.9,148.6,0,0,97,40,33.0,524.5,314.7,0.9833,0.0097,920.4,0.0742,0,0.6584,0.6549,0.7573,0.108,0.873,0.3,57.2,5.53,1
2026-09-05 17:01:28,14579.7,ON,MPPT,19.7,1585.0,511.9,3.1,40.2,0.0,0.0,,,,180.76,3987.499,0,0.2,65.2,0.0,18.935,0.284,17.57,5.32,0.976,2,7.42,1389.9,17.05,6.2,136.7,263.9,127.2,0,0,97,40,33.0,524.5,314.7,0.9752,0.0161,1136.1,0.0742,0,0.6584,0.6549,0.7573,0.108,0.873,0.3,57.2,5.53,1
2026-09-05 17:01:44,14596.2,ON,MPPT,23.7,2148.8,505.0,4.25,40.2,0.0,0.0,,,,180.694,3987.499,0,0.2,57.5,0.0,23.55,0.368,18.48,5.7,0.975,2,7.95,1884.9,17.05,7.57,176.0,260.4,84.3,0,0,97,40,33.0,524.5,314.7,0.9621,0.0247,1413.0,0.0742,0,0.6584,0.6549,0.7573,0.108,0.873,0.3,57.2,5.53,1
2026-09-05 17:02:01,14612.7,ON,MPPT,27.5,3279.4,477.6,6.87,40.2,0.0,0.0,,,,180.691,3987.499,0,0.2,47.9,0.0,27.601,0.564,17.94,9.07,0.975,2,12.65,2999.7,17.05,11.42,202.8,246.2,43.4,0,0,97,40,33.0,524.5,314.7,0.8927,0.036,1656.1,0.0742,0,0.6584,0.6549,0.7573,0.108,0.873,0.3,57.2,5.53,1
2026-09-05 17:02:17,14629.2,ON,MPPT,27.1,2508.5,499.3,5.02,40.3,2.7565,0.07913,1.099,111.0,97.61,,3987.5061,0,0.2,50.9,0.0,26.844,0.394,15.79,8.14,0.975,2,11.34,2230.7,17.05,8.0,169.2,257.4,88.3,0,0,97,40,33.0,524.5,314.7,0.9507,0.0493,1610.7,0.0742,0,0.6584,0.6549,0.7573,0.108,0.873,0.3,57.2,5.53,1
2026-09-05 17:02:34,14645.7,ON,MPPT,2.7,669.1,520.2,1.29,40.4,0.0,0.0,,,,180.705,3987.5111,0,0.2,95.3,0.0,2.7,0.003,21.66,-0.01,1.238,0,-0.03,646.9,21.64,0.0,27.9,268.2,240.3,0,0,97,40,32.51,523.9,314.3,0.9927,0.0011,162.0,0.0543,0,0.6732,0.6664,0.7418,0.026,0.873,0.3,57.2,5.53,1
2026-09-05 17:02:50,14662.2,ON,MPPT,9.1,926.9,517.9,1.79,41.5,0.0,0.0,,,,180.655,3987.5111,0,0.2,84.1,0.0,9.299,0.009,21.33,-0.01,1.238,0,-0.03,878.4,21.64,0.0,69.0,267.0,198.0,0,0,97,40,32.51,523.9,314.3,0.988,0.0046,557.9,0.0543,0,0.6732,0.6664,0.7418,0.026,0.873,0.3,57.2,5.53,1
2026-09-05 17:03:07,14678.6,ON,MPPT,15.32,1150.8,515.4,2.23,40.2,0.0,0.0,,,,180.661,3987.5111,0,0.2,73.1,0.0,14.688,0.21,17.3,4.26,0.975,2,5.93,1023.9,17.05,4.29,99.2,265.7,166.5,0,0,97,40,32.51,523.9,314.3,0.9831,0.0091,881.3,0.0543,0,0.6732,0.6664,0.7418,0.026,0.873,0.3,57.2,5.53,1
2026-09-05 17:03:23,14695.1,ON,MPPT,19.32,1556.1,511.0,3.05,40.1,0.0,0.0,,,,180.711,3987.5111,0,0.2,65.8,0.0,19.759,0.282,17.37,6.74,0.976,2,9.4,1379.8,17.05,5.76,111.1,263.4,152.4,0,0,97,40,32.51,523.9,314.3,0.9748,0.0154,1185.6,0.0543,0,0.6732,0.6664,0.7418,0.026,0.873,0.3,57.2,5.53,1
2026-09-05 17:03:40,14711.6,ON,MPPT,23.5,1997.4,505.4,3.95,40.0,0.0,0.0,,,,180.709,3987.5111,0,0.2,57.9,0.0,24.022,0.329,17.17,4.83,0.976,2,6.74,1726.5,17.05,6.21,165.9,260.6,94.7,0,0,97,40,32.51,523.9,314.3,0.9649,0.0235,1441.3,0.0543,0,0.6732,0.6664,0.7418,0.026,0.873,0.3,57.2,5.53,1
2026-09-05 17:03:56,14728.0,ON,MPPT,27.48,2969.5,484.9,6.12,40.0,0.0,0.0,,,,180.709,3987.5111,0,0.2,48.7,0.0,27.307,0.497,15.46,9.42,0.975,2,13.13,2689.1,17.05,9.92,177.2,250.0,72.8,0,0,97,40,32.51,523.9,314.3,0.9235,0.0345,1638.4,0.0543,0,0.6732,0.6664,0.7418,0.026,0.873,0.3,57.2,5.53,1
2026-09-05 17:04:13,14744.5,ON,MPPT,27.3,2934.7,485.7,6.04,40.1,1.3207,0.03791,0.45,111.0,,180.677,3987.514,0,0.2,49.1,0.0,26.494,0.483,18.0,11.23,0.976,2,15.67,2620.4,17.05,9.99,151.6,250.4,98.8,0,0,97,40,32.51,523.9,314.3,0.9251,0.0473,1589.7,0.0543,0,0.6732,0.6664,0.7418,0.026,0.873,0.3,57.2,5.53,1
2026-09-05 17:04:29,14761.0,FAULT_UV_WAIT,MPPT,15.0,46.7,523.2,0.09,38.3,0.8542,0.02452,,111.0,97.61,,3987.5214,0,0.2,74.1,0.0,,,,,,,,,,,,,,,5,97,40,32.51,523.9,314.3,0.4936,0.057,,0.0543,0,0.6732,0.6664,0.7418,0.026,0.873,0.3,57.2,5.53,1
2026-09-05 17:04:46,14777.5,ON,MPPT,5.9,754.8,518.5,1.46,41.2,0.0,0.0,,,,180.723,3987.5217,0,0.2,89.7,0.0,5.922,0.005,21.64,0.14,1.238,0,0.25,706.8,21.64,0.0,45.8,267.3,221.5,0,0,97,40,31.98,523.2,313.9,0.9911,0.0027,355.3,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:05:02,14794.0,ON,MPPT,12.32,934.0,516.7,1.81,40.6,0.0,0.0,,,,180.689,3987.5217,0,0.2,78.4,0.0,12.201,0.187,17.46,3.79,0.976,2,5.29,830.9,17.05,4.21,85.7,266.4,180.7,0,0,97,40,31.98,523.2,313.9,0.9872,0.0067,732.1,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:05:19,14810.5,ON,MPPT,17.3,1344.1,512.0,2.63,39.9,0.0,0.0,,,,180.723,3987.5217,0,0.2,69.4,0.0,18.096,0.251,17.31,5.25,0.976,2,7.32,1186.8,17.05,5.09,110.7,264.0,153.3,0,0,97,40,31.98,523.2,313.9,0.9783,0.0121,1085.8,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:05:35,14827.0,ON,MPPT,21.5,1688.0,507.7,3.32,39.9,0.0,0.0,,,,180.7,3987.5217,0,0.2,61.7,0.0,21.335,0.277,16.92,6.23,0.975,2,8.69,1447.5,17.05,6.06,134.0,261.8,127.8,0,0,97,40,31.98,523.2,313.9,0.9705,0.019,1280.1,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:05:52,14843.5,ON,MPPT,25.5,2318.2,497.9,4.66,39.9,0.0,0.0,,,,180.7,3987.5217,0,0.2,53.6,0.0,24.515,0.376,18.4,7.83,0.975,2,10.91,2069.6,17.05,7.45,155.2,256.7,101.5,0,0,97,40,31.98,523.2,313.9,0.9501,0.0283,1470.9,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:06:08,14860.0,ON,MPPT,27.1,2647.2,490.0,5.4,39.9,0.0,0.0,,,,180.68,3987.5217,0,0.2,49.9,0.0,26.898,0.42,16.38,6.69,0.975,2,9.33,2371.5,17.05,8.8,197.1,252.6,55.6,0,0,97,40,31.98,523.2,313.9,0.9384,0.0402,1613.9,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:06:25,14876.5,ON,MPPT,26.9,2578.0,491.4,5.25,39.9,0.0,0.0,,,,180.692,3987.5217,0,0.2,50.5,0.0,26.0,0.407,16.48,8.87,0.975,2,12.36,2307.4,17.05,8.18,157.9,253.4,95.4,0,0,97,40,31.98,523.2,313.9,0.9393,0.0518,1560.0,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:06:41,14892.9,ON,MPPT,26.9,2571.5,491.1,5.24,39.9,0.0,0.0,,,,180.695,3987.5217,0,0.2,50.4,0.0,25.507,0.402,17.5,9.77,0.975,2,13.62,2287.3,17.05,8.38,145.2,253.2,108.0,0,0,97,40,31.98,523.2,313.9,0.9403,0.0636,1530.4,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:06:58,14909.5,ON,MPPT,26.7,2535.3,491.6,5.16,40.0,0.0,0.0,,,,180.689,3987.5217,0,0.2,50.8,0.0,26.069,0.402,16.78,6.55,0.975,2,9.13,2291.4,17.05,8.06,187.5,253.4,66.0,0,0,97,40,31.98,523.2,313.9,0.9395,0.0753,1564.1,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:07:14,14925.9,ON,MPPT,26.7,2530.8,491.2,5.15,40.0,0.0,0.0,,,97.61,,3987.5217,0,0.2,50.8,0.0,25.775,0.406,17.59,10.11,0.975,2,14.09,2267.9,17.05,8.27,140.1,253.3,113.1,0,0,97,40,31.98,523.2,313.9,0.9383,0.0867,1546.5,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:07:31,14942.4,ON,MPPT,26.3,2466.9,492.5,5.01,40.0,0.0,0.0,,,,180.655,3987.5217,0,0.2,51.7,0.0,25.326,0.396,17.19,9.27,0.975,2,12.92,2216.4,17.05,7.54,139.5,253.9,114.4,0,0,97,40,31.98,523.2,313.9,0.9399,0.0983,1519.5,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:07:47,14958.8,ON,MPPT,26.3,2455.5,492.3,4.99,40.0,0.0,0.0,,,,180.649,3987.5217,0,0.2,51.6,0.0,26.894,0.399,17.79,7.16,0.976,2,9.99,2215.9,17.05,7.95,176.1,253.8,77.7,0,0,97,40,31.98,523.2,313.9,0.939,0.1098,1613.6,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:08:03,14975.4,ON,MPPT,26.5,2486.2,490.9,5.06,40.0,0.0,0.0,,,97.56,,3987.5217,0,0.2,51.1,0.0,25.73,0.395,15.79,9.8,0.975,2,13.65,2217.7,17.05,8.11,142.4,253.1,110.7,0,0,97,40,31.98,523.2,313.9,0.938,0.121,1543.8,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:08:20,14991.8,ON,MPPT,26.5,2482.7,490.5,5.06,40.0,0.0,0.0,,,97.55,,3987.5217,0,0.2,51.1,0.0,26.226,0.392,17.0,6.64,0.976,2,9.26,2200.0,17.05,7.71,177.8,252.9,75.1,0,0,97,40,31.98,523.2,313.9,0.9391,0.1323,1573.6,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:08:36,15008.3,ON,MPPT,26.1,2404.7,492.3,4.88,40.0,0.0,0.0,,,97.56,,3987.5217,0,0.2,52.0,0.0,25.645,0.39,16.96,9.92,0.976,2,13.83,2163.1,17.05,7.81,133.9,253.8,119.9,0,0,97,40,31.98,523.2,313.9,0.9389,0.1436,1538.7,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:08:53,15024.7,ON,MPPT,26.3,2441.6,490.7,4.98,40.0,0.0,0.0,,,97.55,,3987.5217,0,0.2,51.5,0.0,25.367,0.388,18.16,7.13,0.975,2,9.94,2172.2,17.05,8.18,177.8,253.0,75.2,0,0,97,40,31.98,523.2,313.9,0.9376,0.1545,1522.0,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:09:09,15041.3,ON,MPPT,26.3,2437.8,490.3,4.97,40.0,0.0,0.0,,,,180.611,3987.5217,0,0.2,51.5,0.0,26.135,0.383,17.52,8.35,0.976,2,11.64,2156.6,17.05,7.57,152.7,252.8,100.1,0,0,97,40,31.98,523.2,313.9,0.9392,0.1656,1568.1,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:09:26,15057.8,ON,MPPT,25.7,2328.0,493.0,4.72,40.1,0.0,0.0,,,,180.602,3987.5217,0,0.2,52.8,0.0,25.905,0.372,16.37,6.27,0.975,2,8.74,2082.9,17.05,7.45,177.9,254.2,76.3,0,0,97,40,31.98,523.2,313.9,0.9421,0.1766,1554.3,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:09:42,15074.2,ON,MPPT,25.7,2337.7,492.4,4.75,40.0,0.0,0.0,,,97.53,,3987.5217,0,0.2,52.8,0.0,25.7,0.375,18.35,7.15,0.976,2,9.97,2069.9,17.05,7.45,164.8,253.9,89.0,0,0,97,40,31.98,523.2,313.9,0.9415,0.1873,1542.0,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:09:59,15090.7,ON,MPPT,25.7,2322.5,492.3,4.72,40.0,0.0,0.0,,,,180.598,3987.5217,0,0.2,52.8,0.0,25.587,0.379,17.43,8.9,0.976,2,12.41,2080.1,17.05,7.77,145.6,253.8,108.2,0,0,97,40,31.98,523.2,313.9,0.9389,0.1981,1535.2,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:10:15,15107.3,ON,MPPT,25.9,2352.6,491.0,4.79,40.0,0.0,0.0,,,,180.58,3987.5217,0,0.2,52.3,0.0,25.461,0.378,17.96,7.46,0.975,2,10.39,2085.4,17.05,7.13,155.7,253.1,97.4,0,0,97,40,31.98,523.2,313.9,0.9379,0.2089,1527.7,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:10:32,15123.7,ON,MPPT,25.9,2354.3,490.4,4.8,40.0,0.0,0.0,,,,180.578,3987.5217,0,0.2,52.2,0.0,25.29,0.377,17.64,6.38,0.975,2,8.89,2086.2,17.05,7.23,172.3,252.8,80.5,0,0,97,40,31.98,523.2,313.9,0.939,0.2197,1517.4,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:10:48,15140.2,ON,MPPT,25.9,2353.3,490.0,4.8,40.0,0.0,0.0,,,,180.566,3987.5217,0,0.2,52.2,0.0,25.197,0.371,17.47,6.12,0.975,2,8.53,2068.6,17.05,7.13,173.2,252.6,79.4,0,0,97,40,31.98,523.2,313.9,0.9383,0.2301,1511.8,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:11:05,15156.7,ON,MPPT,25.7,2311.1,490.7,4.71,40.0,0.0,0.0,,,97.52,,3987.5217,0,0.2,52.6,0.0,25.103,0.372,17.85,9.12,0.976,2,12.71,2031.3,17.05,7.17,132.1,253.0,120.9,0,0,97,40,31.98,523.2,313.9,0.9372,0.2406,1506.2,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:11:21,15173.2,ON,MPPT,25.3,2248.0,492.1,4.57,40.0,0.0,0.0,,,,180.559,3987.5217,0,0.2,53.5,0.0,24.606,0.358,18.07,6.82,0.975,2,9.51,1986.7,17.05,7.37,165.6,253.7,88.1,0,0,97,40,31.98,523.2,313.9,0.9383,0.2511,1476.4,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:11:38,15189.7,ON,MPPT,25.3,2247.7,491.5,4.57,39.9,0.0,0.0,,,97.52,,3987.5217,0,0.2,53.4,0.0,23.961,0.362,17.78,9.11,0.975,2,12.7,1993.6,17.05,7.32,133.1,253.4,120.3,0,0,97,40,31.98,523.2,313.9,0.9375,0.2612,1437.7,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:11:54,15206.1,ON,MPPT,25.1,2211.9,492.0,4.5,39.9,0.0,0.0,,,,180.548,3987.5217,0,0.2,53.8,0.0,25.098,0.357,17.82,8.37,0.976,2,11.68,1954.0,17.05,7.09,139.1,253.7,114.6,0,0,97,40,31.98,523.2,313.9,0.9403,0.2715,1505.9,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:12:11,15222.6,ON,MPPT,25.1,2211.0,491.6,4.5,39.9,0.0,0.0,,,97.51,,3987.5217,0,0.2,53.8,0.0,24.892,0.352,15.09,7.0,0.975,2,9.75,1935.7,17.05,6.95,159.1,253.4,94.3,0,0,97,40,31.98,523.2,313.9,0.9374,0.2818,1493.5,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:12:27,15239.2,ON,MPPT,25.1,2207.3,491.1,4.49,39.9,0.0,0.0,,,,180.534,3987.5217,0,0.2,53.7,0.0,24.49,0.35,17.96,7.53,0.975,2,10.49,1922.7,17.05,6.41,139.3,253.2,113.9,0,0,97,40,31.98,523.2,313.9,0.9402,0.2919,1469.4,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:12:44,15255.6,ON,MPPT,24.9,2177.3,491.4,4.43,39.8,0.0,0.0,,,,180.527,3987.5217,0,0.2,54.1,0.0,23.527,0.343,17.37,8.11,0.975,2,11.3,1899.4,17.05,6.79,136.9,253.4,116.5,0,0,97,40,31.98,523.2,313.9,0.9392,0.3017,1411.6,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:13:00,15272.1,ON,MPPT,24.9,2169.6,491.1,4.42,39.8,0.0,0.0,,,,180.535,3987.5217,0,0.2,54.1,0.0,24.955,0.349,16.07,6.02,0.976,2,8.4,1900.2,17.05,7.23,173.0,253.2,80.2,0,0,97,40,31.98,523.2,313.9,0.9361,0.3117,1497.3,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:13:17,15288.6,ON,MPPT,24.9,2171.9,490.5,4.43,39.8,0.0,0.0,,,,180.524,3987.5217,0,0.2,54.0,0.0,23.606,0.34,17.4,7.67,0.975,2,10.69,1886.5,17.05,6.4,136.5,252.9,116.4,0,0,97,40,31.98,523.2,313.9,0.9393,0.3215,1416.4,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:13:33,15305.1,ON,MPPT,24.7,2136.6,491.0,4.35,39.8,0.0,0.0,,,,180.512,3987.5217,0,0.2,54.5,0.0,24.479,0.343,17.3,6.07,0.975,2,8.46,1864.6,17.05,6.84,164.2,253.1,88.9,0,0,97,40,31.98,523.2,313.9,0.9384,0.3313,1468.7,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:13:50,15321.5,ON,MPPT,24.7,2128.5,490.7,4.34,39.7,0.0,0.0,,,97.49,,3987.5217,0,0.2,54.4,0.0,23.69,0.341,18.05,8.49,0.976,2,11.83,1860.6,17.05,7.27,136.5,253.0,116.5,0,0,97,40,31.98,523.2,313.9,0.9393,0.3411,1421.4,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:14:06,15338.0,ON,MPPT,24.3,2066.9,492.0,4.2,39.7,0.0,0.0,,,97.48,,3987.5217,0,0.2,55.3,0.0,24.498,0.337,17.15,7.59,0.976,2,10.58,1821.9,17.05,6.85,143.2,253.7,110.4,0,0,97,40,31.98,523.2,313.9,0.9387,0.3505,1469.9,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:14:23,15354.5,ON,MPPT,24.5,2096.5,490.7,4.27,39.7,0.0,0.0,,,,180.504,3987.5217,0,0.2,54.8,0.0,23.836,0.338,16.73,8.57,0.975,2,11.95,1826.2,17.05,7.14,133.4,253.0,119.6,0,0,97,40,31.98,523.2,313.9,0.9377,0.3601,1430.2,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:14:39,15371.0,ON,MPPT,24.5,2093.8,490.2,4.27,39.7,0.0,0.0,,,,180.493,3987.5217,0,0.2,54.8,0.0,23.997,0.337,17.05,7.64,0.975,2,10.64,1827.2,17.05,6.11,131.9,252.7,120.9,0,0,97,40,31.98,523.2,313.9,0.9386,0.3697,1439.8,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:14:56,15387.5,ON,MPPT,24.1,2030.1,491.7,4.13,39.7,0.0,0.0,,,,180.48,3987.5217,0,0.2,55.6,0.0,25.407,0.333,15.96,4.29,0.976,2,5.99,1785.5,17.05,6.27,181.1,253.5,72.4,0,0,97,40,31.98,523.2,313.9,0.9378,0.3791,1524.4,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
