iso,t_s,sts,mode,hz,P_W,VDC,IDC,drive_C,Q_m3h,vel_ms,QperP,bore_mm,M91_pct,transit_us,pos_total,fault,mod_idx,headroom_pct,panel_C,f_rot,f_slip,foc_id,foc_iq,psir,foc_md,te_Nm,p_est_W,foc_idref,foc_iqref,v_dem,vlim,v_left,on_ceiling,stop_r,f_uv_n,f_oc_n,idq_pk,mppt_voc,mppt_vhold,mppt_vratio,run_kwh,rpm,ps_spread,ps_flags,ps_ru,ps_rv,ps_rw,ps_leak,foc_rs,foc_rr,foc_lm,foc_sigls,tune_sts
2026-09-05 17:15:12,15404.0,ON,MPPT,24.3,2063.7,490.2,4.21,39.6,0.0,0.0,,,,180.476,3987.5217,0,0.2,55.1,0.0,24.04,0.331,17.23,5.74,0.976,2,8.01,1794.6,17.05,7.21,171.7,252.7,81.0,0,0,97,40,31.98,523.2,313.9,0.9368,0.3883,1442.4,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:15:29,15420.4,ON,MPPT,23.9,1995.4,491.8,4.06,39.6,0.0,0.0,,,,180.47,3987.5217,0,0.2,56.0,0.0,23.187,0.319,16.52,5.08,0.975,2,7.09,1740.1,17.05,6.8,173.5,253.6,80.0,0,0,97,40,31.98,523.2,313.9,0.9375,0.3977,1391.2,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:15:45,15437.0,ON,MPPT,24.1,2021.9,490.5,4.12,39.6,0.0,0.0,,,,180.474,3987.5217,0,0.2,55.5,0.0,23.956,0.326,16.3,6.78,0.975,2,9.46,1748.5,17.05,7.0,155.6,252.9,97.3,0,0,97,40,31.98,523.2,313.9,0.9372,0.4069,1437.3,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:16:02,15453.4,ON,MPPT,24.1,2024.4,489.9,4.13,39.6,0.0,0.0,,,,180.47,3987.5217,0,0.2,55.5,0.0,23.75,0.325,16.65,5.95,0.975,2,8.3,1759.5,17.05,7.15,168.3,252.6,84.2,0,0,97,40,31.98,523.2,313.9,0.9363,0.4159,1425.0,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:16:18,15469.9,ON,MPPT,23.7,1960.5,491.4,3.99,39.5,0.0,0.0,,,97.46,,3987.5217,0,0.2,56.3,0.0,23.466,0.322,18.45,6.62,0.975,2,9.22,1716.0,17.05,5.89,138.5,253.3,114.8,0,0,97,40,31.98,523.2,313.9,0.9372,0.425,1407.9,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:16:35,15486.4,ON,MPPT,23.3,1906.0,492.5,3.87,39.6,0.0,0.0,,,,180.451,3987.5217,0,0.2,57.2,0.0,23.364,0.309,16.36,4.57,0.975,2,6.37,1664.5,17.05,5.73,164.2,253.9,89.7,0,0,97,40,31.98,523.2,313.9,0.9395,0.4341,1401.8,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:16:51,15502.9,ON,MPPT,23.5,1937.1,491.1,3.94,39.5,0.0,0.0,,,,180.445,3987.5217,0,0.2,56.7,0.0,23.328,0.313,16.56,7.48,0.976,2,10.42,1683.1,17.05,6.78,138.3,253.2,114.9,0,0,97,40,31.98,523.2,313.9,0.9384,0.4429,1399.7,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:17:08,15519.4,ON,MPPT,23.5,1930.0,490.8,3.93,39.5,0.0,0.0,,,97.45,,3987.5217,0,0.2,56.7,0.0,24.121,0.32,16.64,5.98,0.976,2,8.34,1693.2,17.05,6.52,157.2,253.0,95.8,0,0,97,40,31.98,523.2,313.9,0.936,0.4518,1447.2,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:17:24,15535.9,ON,MPPT,23.3,1899.7,491.2,3.87,39.5,0.0,0.0,,,,180.447,3987.5217,0,0.2,57.1,0.0,22.011,0.303,17.74,7.77,0.975,2,10.82,1633.6,17.05,5.96,119.7,253.2,133.5,0,0,97,40,31.98,523.2,313.9,0.9384,0.4607,1320.7,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:17:41,15552.3,ON,MPPT,23.3,1899.4,490.6,3.87,39.4,0.0,0.0,,,,180.436,3987.5217,0,0.2,57.0,0.0,22.679,0.302,16.57,5.03,0.975,2,7.01,1640.0,17.05,5.93,160.2,252.9,92.8,0,0,97,40,31.98,523.2,313.9,0.9376,0.4692,1360.7,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:17:57,15568.9,ON,MPPT,23.3,1903.5,489.9,3.89,39.4,0.0,0.0,,,,180.422,3987.5217,0,0.2,57.0,0.0,22.531,0.305,17.57,7.51,0.975,2,10.46,1636.3,17.05,5.4,114.5,252.6,138.1,0,0,97,40,31.98,523.2,313.9,0.9378,0.4779,1351.8,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:18:14,15585.4,ON,MPPT,23.1,1879.6,490.0,3.84,39.4,0.0,0.0,,,,180.416,3987.5217,0,0.2,57.3,0.0,22.36,0.302,18.16,6.84,0.975,2,9.53,1617.1,17.05,5.46,125.1,252.7,127.6,0,0,97,40,31.98,523.2,313.9,0.9369,0.4865,1341.6,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:18:30,15601.9,ON,MPPT,23.1,1882.4,489.5,3.85,39.4,0.0,0.0,,,,180.409,3987.5217,0,0.2,57.3,0.0,23.954,0.308,16.41,5.44,0.976,2,7.58,1620.7,17.05,6.3,159.0,252.4,93.4,0,0,97,40,31.98,523.2,313.9,0.9374,0.4951,1437.3,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:18:46,15618.3,ON,MPPT,22.7,1827.1,490.7,3.72,39.3,0.0,0.0,,,,180.424,3987.5217,0,0.2,58.1,0.0,23.58,0.3,15.7,3.92,0.975,2,5.46,1583.3,17.05,5.32,166.6,253.0,86.3,0,0,97,40,31.98,523.2,313.9,0.9362,0.5033,1414.8,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:19:03,15634.9,ON,MPPT,22.5,1793.4,491.0,3.65,39.3,0.0,0.0,,,,180.41,3987.5217,0,0.2,58.5,0.0,21.878,0.289,16.89,6.95,0.975,2,9.69,1551.4,17.05,5.24,117.5,253.2,135.6,0,0,97,40,31.98,523.2,313.9,0.9384,0.5117,1312.7,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:19:19,15651.3,ON,MPPT,22.5,1792.0,490.5,3.65,39.3,0.0,0.0,,,,180.393,3987.5217,0,0.2,58.5,0.0,22.181,0.288,16.08,4.61,0.975,2,6.43,1551.5,17.05,6.1,163.2,252.9,89.7,0,0,97,40,31.98,523.2,313.9,0.9356,0.52,1330.9,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:19:36,15667.8,ON,MPPT,22.5,1793.3,490.0,3.66,39.3,0.0,0.0,,,,180.387,3987.5217,0,0.2,58.4,0.0,21.054,0.284,17.95,5.51,0.975,2,7.68,1531.3,17.05,6.03,145.6,252.6,107.1,0,0,97,40,31.98,523.2,313.9,0.9384,0.5281,1263.3,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:19:52,15684.2,ON,MPPT,22.3,1767.6,490.3,3.61,39.3,0.0,0.0,,,,180.38,3987.5217,0,0.2,58.8,0.0,21.447,0.29,18.43,7.73,0.976,2,10.78,1528.1,17.05,6.16,117.7,252.8,135.1,0,0,97,40,31.98,523.2,313.9,0.9368,0.5362,1286.8,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:20:09,15700.8,ON,MPPT,22.3,1770.5,489.5,3.62,39.3,0.0,0.0,,,97.42,,3987.5217,0,0.2,58.8,0.0,21.839,0.288,17.5,7.2,0.975,2,10.04,1518.9,17.05,5.38,113.7,252.4,138.7,0,0,97,40,31.98,523.2,313.9,0.9374,0.5443,1310.4,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:20:25,15717.2,ON,MPPT,21.9,1712.9,490.9,3.49,39.3,0.0,0.0,,,,180.415,3987.5217,0,0.2,59.6,0.0,22.863,0.287,15.58,4.09,0.976,2,5.7,1488.6,17.05,5.21,156.2,253.1,96.9,0,0,97,40,31.98,523.2,313.9,0.9364,0.5522,1371.8,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:20:42,15733.7,ON,MPPT,22.1,1740.5,489.5,3.56,39.3,0.0,0.0,,,,180.379,3987.5217,0,0.2,59.1,0.0,22.124,0.282,18.47,6.31,0.975,2,8.79,1491.0,17.05,5.13,123.6,252.4,128.8,0,0,97,40,31.98,523.2,313.9,0.9358,0.5601,1327.5,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:20:58,15750.1,ON,MPPT,22.1,1732.4,489.3,3.54,39.2,0.0,0.0,,,,180.381,3987.5217,0,0.2,59.1,0.0,21.094,0.281,17.85,6.61,0.975,2,9.21,1488.6,17.05,6.06,130.2,252.2,122.1,0,0,97,40,31.98,523.2,313.9,0.9365,0.5681,1265.7,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:21:15,15766.7,ON,MPPT,21.7,1682.1,490.4,3.43,39.2,0.0,0.0,,,97.41,,3987.5217,0,0.2,59.9,0.0,22.196,0.28,16.51,4.21,0.976,2,5.87,1458.5,17.05,5.75,159.9,252.8,92.9,0,0,97,40,31.98,523.2,313.9,0.9354,0.5759,1331.8,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:21:31,15783.1,ON,MPPT,21.5,1639.7,491.0,3.34,39.2,0.0,0.0,,,,180.35,3987.5217,0,0.2,60.4,0.0,20.898,0.263,16.59,5.79,0.975,2,8.07,1419.0,17.05,5.24,129.2,253.1,124.0,0,0,97,40,31.98,523.2,313.9,0.9382,0.5834,1253.9,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:21:48,15799.6,ON,MPPT,21.5,1651.1,490.2,3.37,39.2,0.0,0.0,,,,180.346,3987.5217,0,0.2,60.3,0.0,21.461,0.268,15.97,4.42,0.975,2,6.15,1423.5,17.05,5.54,153.2,252.8,99.6,0,0,97,40,31.98,523.2,313.9,0.9354,0.5911,1287.7,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:22:04,15816.0,ON,MPPT,21.5,1646.4,489.9,3.36,39.2,0.0,0.0,,,,180.334,3987.5217,0,0.2,60.3,0.0,20.695,0.258,16.29,3.75,0.975,2,5.22,1402.9,17.05,5.1,154.7,252.6,97.8,0,0,97,40,31.98,523.2,313.9,0.9378,0.5985,1241.7,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:22:21,15832.6,ON,MPPT,21.3,1622.9,490.2,3.31,39.1,0.0,0.0,,,,180.323,3987.5217,0,0.2,60.7,0.0,20.616,0.262,16.7,6.02,0.975,2,8.39,1400.2,17.05,5.41,126.4,252.7,126.3,0,0,97,40,31.98,523.2,313.9,0.9368,0.6061,1237.0,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:22:37,15849.1,ON,MPPT,20.9,1570.9,491.4,3.2,39.1,0.0,0.0,,,,180.318,3987.5217,0,0.2,61.5,0.0,20.565,0.256,17.26,4.66,0.975,2,6.49,1354.6,17.05,4.58,128.9,253.3,124.5,0,0,97,40,31.98,523.2,313.9,0.9374,0.6134,1233.9,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:22:54,15865.5,ON,MPPT,21.3,1623.8,489.0,3.32,39.1,0.0,0.0,,,,180.311,3987.5217,0,0.2,60.6,0.0,21.28,0.265,18.02,5.34,0.976,2,7.45,1382.8,17.05,5.26,131.6,252.1,120.5,0,0,97,40,31.98,523.2,313.9,0.9361,0.6208,1276.8,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:23:10,15882.0,ON,MPPT,20.7,1549.9,491.0,3.16,39.1,0.0,0.0,,,,180.305,3987.5217,0,0.2,61.8,0.0,20.198,0.255,18.05,6.55,0.976,2,9.13,1335.7,17.05,5.32,112.6,253.2,140.6,0,0,97,40,31.98,523.2,313.9,0.9382,0.6279,1211.9,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:23:27,15898.5,ON,MPPT,20.7,1544.9,490.7,3.15,39.1,0.0,0.0,,,,180.301,3987.5217,0,0.2,61.8,0.0,21.552,0.257,16.17,4.13,0.976,2,5.76,1339.3,17.05,4.94,144.6,253.0,108.4,0,0,97,40,31.98,523.2,313.9,0.9366,0.6352,1293.1,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:23:43,15915.0,ON,MPPT,20.7,1543.7,490.3,3.15,39.0,0.0,0.0,,,,180.295,3987.5217,0,0.2,61.8,0.0,20.858,0.257,17.92,5.1,0.975,2,7.11,1336.0,17.05,4.52,122.0,252.8,130.8,0,0,97,40,31.98,523.2,313.9,0.9353,0.6424,1251.5,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:24:00,15931.4,ON,MPPT,20.9,1568.4,489.0,3.21,39.0,0.0,0.0,,,,180.292,3987.5217,0,0.2,61.3,0.0,20.141,0.256,17.96,6.94,0.976,2,9.68,1344.7,17.05,5.52,111.0,252.1,141.1,0,0,97,40,31.98,523.2,313.9,0.9345,0.6493,1208.4,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:24:16,15947.9,ON,MPPT,20.5,1518.5,490.2,3.1,39.0,0.0,0.0,,,,180.285,3987.5217,0,0.2,62.1,0.0,19.843,0.252,17.65,7.25,0.975,2,10.11,1317.3,17.05,5.42,104.1,252.7,148.6,0,0,97,40,31.98,523.2,313.9,0.9358,0.6564,1190.6,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:24:33,15964.4,ON,MPPT,20.3,1496.1,490.6,3.05,39.0,0.0,0.0,,,,180.28,3987.5217,0,0.2,62.5,0.0,20.911,0.246,16.78,3.46,0.976,2,4.83,1290.4,17.05,4.47,141.9,252.9,111.0,0,0,97,40,31.98,523.2,313.9,0.9373,0.6633,1254.7,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:24:49,15980.9,ON,MPPT,20.3,1490.9,490.2,3.04,39.0,0.0,0.0,,,,180.276,3987.5217,0,0.2,62.5,0.0,20.315,0.242,16.46,5.2,0.975,2,7.25,1287.2,17.05,5.23,130.0,252.7,122.8,0,0,97,40,31.98,523.2,313.9,0.9369,0.6701,1218.9,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:25:06,15997.4,ON,MPPT,20.3,1486.3,489.8,3.03,38.9,0.0,0.0,,,,180.27,3987.5217,0,0.2,62.5,0.0,19.913,0.239,17.24,5.29,0.976,2,7.37,1268.5,17.05,4.82,120.7,252.5,131.8,0,0,97,40,31.98,523.2,313.9,0.9376,0.677,1194.8,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:25:22,16013.9,ON,MPPT,20.5,1513.1,488.4,3.1,38.9,0.0,0.0,,,,180.265,3987.5217,0,0.2,62.0,0.0,19.556,0.246,17.66,5.74,0.975,2,8.0,1292.0,17.05,5.32,122.0,251.8,129.8,0,0,97,40,31.98,523.2,313.9,0.9332,0.6838,1173.3,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:25:39,16030.4,ON,MPPT,19.7,1425.3,491.0,2.9,38.9,0.0,0.0,,,,180.26,3987.5217,0,0.2,63.7,0.0,20.796,0.231,16.66,3.08,0.976,2,4.3,1222.1,17.05,4.6,148.3,253.2,104.9,0,0,97,40,31.98,523.2,313.9,0.9373,0.6906,1247.8,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:25:55,16046.9,ON,MPPT,19.7,1419.2,490.7,2.89,38.9,0.0,0.0,,,,180.256,3987.5217,0,0.2,63.7,0.0,19.989,0.236,16.5,5.19,0.975,2,7.24,1232.2,17.05,5.0,125.0,253.0,128.0,0,0,97,40,31.98,523.2,313.9,0.936,0.6971,1199.3,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:26:12,16063.4,ON,MPPT,19.9,1437.6,489.4,2.94,38.8,0.0,0.0,,,,180.263,3987.5217,0,0.2,63.2,0.0,20.391,0.238,17.07,3.39,0.976,2,4.73,1227.1,17.05,4.3,137.0,252.3,115.3,0,0,97,40,31.98,523.2,313.9,0.9354,0.7037,1223.4,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:26:28,16079.8,ON,MPPT,19.5,1402.1,490.2,2.86,38.8,0.0,0.0,,,97.35,,3987.5217,0,0.2,64.0,0.0,19.624,0.225,15.91,4.77,0.975,2,6.65,1199.8,17.05,4.0,115.4,252.7,137.3,0,0,97,40,31.98,523.2,313.9,0.936,0.7103,1177.4,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:26:44,16096.4,ON,MPPT,19.9,1433.5,488.4,2.93,38.8,0.0,0.0,,,,180.247,3987.5217,0,0.2,63.1,0.0,19.475,0.23,17.61,4.51,0.976,2,6.29,1223.0,17.05,4.22,118.7,251.8,133.2,0,0,97,40,31.98,523.2,313.9,0.9349,0.7167,1168.5,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:27:01,16112.8,ON,MPPT,19.7,1417.6,488.4,2.9,38.8,0.0,0.0,,,,180.241,3987.5217,0,0.2,63.5,0.0,19.732,0.232,16.72,4.69,0.975,2,6.54,1214.1,17.05,4.6,124.5,251.8,127.3,0,0,97,40,31.98,523.2,313.9,0.9332,0.7231,1183.9,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:27:17,16129.3,ON,MPPT,19.7,1418.5,487.8,2.91,38.8,0.0,0.0,,,,180.24,3987.5217,0,0.2,63.5,0.0,19.32,0.227,16.29,5.73,0.975,2,7.99,1213.8,17.05,4.77,113.2,251.5,138.4,0,0,97,40,31.98,523.2,313.9,0.9341,0.7295,1159.2,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:27:34,16145.8,ON,MPPT,19.3,1370.9,489.0,2.8,38.8,0.0,0.0,,,,180.231,3987.5217,0,0.2,64.3,0.0,19.204,0.22,16.62,2.62,0.975,2,3.65,1186.1,17.05,4.37,149.2,252.1,102.9,0,0,97,40,31.98,523.2,313.9,0.9333,0.7357,1152.3,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:27:50,16162.3,ON,MPPT,19.1,1350.0,489.3,2.76,38.7,0.0,0.0,,,,180.233,3987.5217,0,0.2,64.7,0.0,18.51,0.214,17.44,5.28,0.975,2,7.36,1157.2,17.05,3.95,102.1,252.3,150.2,0,0,97,40,31.98,523.2,313.9,0.9354,0.742,1110.6,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:28:07,16178.8,ON,MPPT,19.1,1345.6,489.0,2.75,38.7,0.0,0.0,,,,180.225,3987.5217,0,0.2,64.6,0.0,19.206,0.214,16.02,2.8,0.975,2,3.9,1150.2,17.05,3.86,138.9,252.1,113.2,0,0,97,40,31.98,523.2,313.9,0.9359,0.7482,1152.3,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:28:23,16195.3,ON,MPPT,18.7,1304.6,489.9,2.66,38.7,0.0,0.0,,,,180.221,3987.5217,0,0.2,65.5,0.0,18.482,0.21,16.57,3.79,0.975,2,5.28,1127.8,17.05,4.38,128.2,252.6,124.4,0,0,97,40,31.98,523.2,313.9,0.935,0.7541,1108.9,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:28:40,16211.7,ON,MPPT,18.9,1323.3,488.7,2.71,38.7,0.0,0.0,,,97.33,,3987.5217,0,0.2,65.0,0.0,18.63,0.208,16.49,3.77,0.975,2,5.25,1131.0,17.05,4.21,127.8,252.0,124.2,0,0,97,40,31.98,523.2,313.9,0.9342,0.7602,1117.8,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:28:56,16228.3,ON,MPPT,18.5,1280.4,489.7,2.61,38.6,0.0,0.0,,,,180.224,3987.5217,0,0.2,65.8,0.0,19.166,0.211,16.42,3.45,0.976,2,4.82,1109.9,17.05,4.14,130.0,252.5,122.5,0,0,97,40,31.98,523.2,313.9,0.9344,0.7662,1150.0,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:29:13,16244.7,ON,MPPT,18.5,1283.4,489.2,2.62,38.7,0.0,0.0,,,,180.214,3987.5217,0,0.2,65.8,0.0,17.681,0.205,17.85,4.52,0.975,2,6.3,1107.6,17.05,4.31,114.6,252.2,137.6,0,0,97,40,31.98,523.2,313.9,0.9335,0.7722,1060.9,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:29:29,16261.2,ON,MPPT,18.7,1301.3,487.9,2.67,38.6,0.0,0.0,,,97.33,,3987.5217,0,0.2,65.3,0.0,17.857,0.205,16.96,3.06,0.975,2,4.27,1110.5,17.05,3.92,130.2,251.6,121.4,0,0,97,40,31.98,523.2,313.9,0.9326,0.778,1071.4,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:29:46,16277.7,ON,MPPT,18.3,1257.0,489.1,2.57,38.6,0.0,0.0,,,,180.196,3987.5217,0,0.2,66.1,0.0,17.707,0.198,17.13,4.24,0.975,2,5.92,1073.2,17.05,3.94,111.7,252.2,140.5,0,0,97,40,31.98,523.2,313.9,0.933,0.7838,1062.4,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:30:02,16294.2,ON,MPPT,18.3,1261.1,488.6,2.58,38.7,0.0,0.0,,,,180.193,3987.5217,0,0.2,66.1,0.0,17.879,0.2,17.08,3.32,0.976,2,4.63,1065.8,17.05,4.12,125.3,251.9,126.6,0,0,97,40,31.98,523.2,313.9,0.9351,0.7896,1072.7,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:30:19,16310.7,ON,MPPT,18.1,1236.9,488.9,2.53,38.6,0.0,0.0,,,,180.202,3987.5217,0,0.2,66.5,0.0,18.485,0.198,16.44,4.22,0.976,2,5.88,1060.7,17.05,3.32,104.1,252.0,148.0,0,0,97,40,31.98,523.2,313.9,0.9342,0.7952,1109.1,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:30:35,16327.1,ON,MPPT,18.1,1238.4,488.3,2.54,38.6,0.0,0.0,,,,180.183,3987.5217,0,0.2,66.5,0.0,17.605,0.193,17.64,4.12,0.975,2,5.75,1050.4,17.05,3.38,101.6,251.8,150.2,0,0,97,40,31.98,523.2,313.9,0.9344,0.8009,1056.3,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:30:52,16343.6,ON,MPPT,17.7,1200.0,489.4,2.45,38.5,0.0,0.0,,,,180.183,3987.5217,0,0.2,67.3,0.0,16.943,0.187,17.16,5.22,0.975,2,7.28,1016.4,17.05,3.89,92.3,252.3,160.0,0,0,97,40,31.98,523.2,313.9,0.9362,0.8065,1016.6,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:31:08,16360.1,ON,MPPT,17.5,1184.8,489.3,2.42,38.5,0.0,0.0,,,97.31,,3987.5217,0,0.2,67.6,0.0,17.258,0.19,16.9,3.94,0.976,2,5.5,1011.5,17.05,3.76,108.3,252.3,144.0,0,0,97,40,31.98,523.2,313.9,0.9352,0.8119,1035.5,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:31:25,16376.6,ON,MPPT,17.5,1178.8,489.1,2.41,38.5,0.0,0.0,,,,180.169,3987.5217,0,0.2,67.6,0.0,17.335,0.184,16.67,4.81,0.976,2,6.71,995.6,17.05,4.03,100.6,252.2,151.5,0,0,97,40,31.98,523.2,313.9,0.9361,0.8174,1040.1,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:31:41,16393.0,ON,MPPT,17.5,1177.9,488.6,2.41,38.5,0.0,0.0,,,,180.164,3987.5217,0,0.2,67.6,0.0,18.07,0.191,16.51,2.33,0.976,2,3.25,1014.8,17.05,3.31,127.1,251.9,124.9,0,0,97,40,31.98,523.2,313.9,0.9323,0.8227,1084.2,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:31:58,16409.5,ON,MPPT,17.3,1160.9,488.8,2.38,38.5,0.0,0.0,,,,180.172,3987.5217,0,0.2,68.0,0.0,17.951,0.185,16.71,1.99,0.976,2,2.78,992.3,17.05,3.25,128.1,252.0,124.0,0,0,97,40,31.98,523.2,313.9,0.934,0.828,1077.1,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:32:14,16426.0,ON,MPPT,17.3,1162.5,488.1,2.38,38.5,0.0,0.0,,,,180.161,3987.5217,1,0.2,67.9,0.0,17.492,0.177,16.27,2.28,0.975,2,3.18,979.2,17.05,3.03,121.4,251.7,130.2,0,0,97,40,31.98,523.2,313.9,0.9343,0.8333,1049.5,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:32:31,16442.5,ON,MPPT,16.9,1129.0,489.0,2.31,38.5,0.0,0.0,,,,180.15,3987.5217,0,0.2,68.7,0.0,16.52,0.184,17.59,4.11,0.975,2,5.72,972.8,17.05,3.66,101.1,252.1,151.0,0,0,97,40,31.98,523.2,313.9,0.9333,0.8386,991.2,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:32:47,16458.9,ON,MPPT,17.1,1142.6,487.9,2.34,38.5,0.0,0.0,,,,180.146,3987.5217,0,0.2,68.3,0.0,17.123,0.176,16.68,2.81,0.975,2,3.92,969.7,17.05,3.76,123.5,251.6,128.1,0,0,97,40,31.98,523.2,313.9,0.9326,0.8437,1027.4,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:33:04,16475.4,ON,MPPT,17.1,1136.2,487.6,2.33,38.4,0.0,0.0,,,,180.142,3987.5217,0,0.2,68.3,0.0,16.832,0.173,16.27,2.02,0.975,2,2.82,962.3,17.05,3.02,124.1,251.4,127.2,0,0,97,40,31.98,523.2,313.9,0.9325,0.8489,1009.9,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:33:20,16491.9,ON,MPPT,16.9,1121.9,487.6,2.3,38.4,0.0,0.0,,,,180.153,3987.5217,0,0.2,68.6,0.0,16.739,0.174,16.55,3.01,0.976,2,4.19,949.7,17.05,3.68,118.6,251.4,132.8,0,0,97,40,31.98,523.2,313.9,0.9316,0.8541,1004.4,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:33:37,16508.4,ON,MPPT,16.5,1090.8,488.4,2.23,38.4,0.0,0.0,,,,180.143,3987.5217,0,0.2,69.4,0.0,16.447,0.172,17.24,4.05,0.976,2,5.65,929.3,17.05,3.58,98.6,251.8,153.2,0,0,97,40,31.98,523.2,313.9,0.9346,0.8591,986.8,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:33:53,16524.9,ON,MPPT,16.5,1089.9,487.8,2.23,38.3,0.0,0.0,,,,180.128,3987.5217,0,0.2,69.4,0.0,16.746,0.169,16.51,2.72,0.976,2,3.79,934.5,17.05,3.67,122.1,251.5,129.4,0,0,97,40,31.98,523.2,313.9,0.9312,0.864,1004.7,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:34:10,16541.4,ON,MPPT,16.3,1070.3,488.1,2.19,38.4,0.0,0.0,,,97.28,,3987.5217,0,0.2,69.8,0.0,16.112,0.169,17.62,4.28,0.976,2,5.97,919.5,17.05,3.44,91.8,251.6,159.9,0,0,97,40,31.98,523.2,313.9,0.9323,0.8689,966.7,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:34:26,16557.9,ON,MPPT,16.3,1070.4,487.5,2.2,38.4,0.0,0.0,,,97.28,,3987.5217,0,0.2,69.7,0.0,16.744,0.162,17.22,1.58,0.975,2,2.2,910.6,17.05,2.93,124.1,251.3,127.2,0,0,97,40,31.98,523.2,313.9,0.9328,0.8738,1004.6,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:34:43,16574.3,ON,MPPT,15.9,1035.2,488.4,2.12,38.4,0.0,0.0,,,97.28,,3987.5217,0,0.2,70.5,0.0,15.859,0.166,17.23,3.54,0.976,2,4.4,895.1,17.05,2.93,92.6,251.8,159.2,0,0,97,40,31.98,523.2,313.9,0.932,0.8785,951.5,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:34:59,16590.8,ON,MPPT,16.1,1051.1,487.1,2.16,38.4,0.0,0.0,,,,180.115,3987.5217,0,0.2,70.1,0.0,15.343,0.166,16.77,4.03,0.976,2,5.61,893.3,17.05,3.64,96.7,251.1,154.4,0,0,97,40,31.98,523.2,313.9,0.9309,0.8833,920.6,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:35:15,16607.3,ON,MPPT,15.7,1018.4,488.0,2.09,38.4,0.0,0.0,,,,180.116,3987.5217,0,0.2,70.9,0.0,16.017,0.16,17.35,3.89,0.976,2,5.42,874.1,17.05,2.84,86.4,251.6,165.2,0,0,97,40,31.98,523.2,313.9,0.9336,0.8881,961.0,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:35:32,16623.8,ON,MPPT,15.7,1019.5,487.4,2.09,38.4,0.0,0.0,,,,180.11,3987.5217,0,0.2,70.8,0.0,15.008,0.155,16.91,3.69,0.976,2,5.14,864.1,17.05,3.26,93.4,251.3,157.9,0,0,97,40,31.98,523.2,313.9,0.9331,0.8926,900.5,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:35:48,16640.3,ON,MPPT,15.5,1004.4,487.6,2.06,38.4,0.0,0.0,,,,180.105,3987.5217,0,0.2,71.2,0.0,15.735,0.158,17.51,2.15,0.976,2,2.99,858.8,17.05,3.39,116.5,251.4,134.9,0,0,97,40,31.98,523.2,313.9,0.9322,0.8972,944.1,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:36:05,16656.7,ON,MPPT,15.5,1002.9,487.1,2.06,38.3,0.0,0.0,,,97.28,,3987.5217,0,0.2,71.2,0.0,15.029,0.157,17.54,3.95,0.976,2,5.5,857.4,17.05,3.26,88.6,251.1,162.6,0,0,97,40,31.98,523.2,313.9,0.9325,0.9018,901.8,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:36:21,16673.2,ON,MPPT,15.2,976.4,487.7,2.0,38.3,0.0,0.0,,,,180.089,3987.5217,0,0.2,71.8,0.0,14.779,0.149,16.86,2.14,0.976,2,2.98,830.4,17.05,3.08,108.5,251.5,143.0,0,0,97,40,31.98,523.2,313.9,0.9335,0.9063,886.8,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:36:38,16689.7,ON,MPPT,15.2,974.8,487.3,2.0,38.4,0.0,0.0,,,,180.08,3987.5217,0,0.2,71.8,0.0,15.198,0.149,16.7,2.59,0.975,2,3.62,834.4,17.05,2.51,96.1,251.2,155.1,0,0,97,40,31.98,523.2,313.9,0.9312,0.9107,911.9,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:36:54,16706.2,ON,MPPT,15.0,966.2,487.3,1.98,38.3,0.0,0.0,,,,180.09,3987.5217,0,0.2,72.1,0.0,15.151,0.145,16.34,1.55,0.975,2,2.16,826.6,17.05,2.29,107.9,251.2,143.3,0,0,97,40,31.98,523.2,313.9,0.93,0.9152,909.1,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:37:11,16722.7,ON,MPPT,15.2,978.7,486.1,2.01,38.3,0.0,0.0,,,,180.087,3987.5217,0,0.2,71.7,0.0,15.08,0.145,16.56,2.43,0.975,2,3.39,830.4,17.05,3.03,106.4,250.6,144.2,0,0,97,40,31.98,523.2,313.9,0.9302,0.9196,904.8,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:37:27,16739.1,ON,MPPT,15.0,960.5,486.3,1.98,38.3,0.0,0.0,,,,180.148,3987.5217,0,0.2,72.1,0.0,15.967,0.151,16.79,2.96,0.976,2,4.12,829.4,17.05,2.56,93.1,250.7,157.6,0,0,97,40,31.98,523.2,313.9,0.9294,0.924,958.0,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:37:44,16755.6,ON,MPPT,15.0,964.5,485.6,1.99,38.3,0.0,0.0,,,,180.094,3987.5217,0,0.2,72.0,0.0,15.038,0.144,16.78,1.85,0.975,2,2.58,828.7,17.05,2.69,109.1,250.3,141.3,0,0,97,40,31.98,523.2,313.9,0.9281,0.9285,902.3,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:38:00,16772.1,ON,MPPT,15.2,974.8,484.6,2.01,38.2,0.0,0.0,,,,180.077,3987.5217,0,0.2,71.6,0.0,14.358,0.142,16.83,4.06,0.975,2,5.67,829.5,17.05,3.26,85.8,249.9,164.0,0,0,97,40,31.98,523.2,313.9,0.9274,0.9328,861.5,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:38:17,16788.6,ON,MPPT,15.2,979.6,483.7,2.03,38.2,0.0,0.0,,,,180.075,3987.5217,0,0.2,71.6,0.0,15.569,0.155,16.84,1.84,0.976,2,2.57,836.6,17.05,3.33,119.1,249.4,130.3,0,0,97,40,31.98,523.2,313.9,0.9245,0.9373,934.1,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:38:33,16805.0,ON,MPPT,15.0,961.8,483.9,1.99,38.2,0.0,0.0,,,,180.069,3987.5217,0,0.2,71.9,0.0,15.261,0.146,16.74,1.48,0.975,2,2.07,825.4,17.05,2.33,108.0,249.5,141.5,0,0,97,40,31.98,523.2,313.9,0.9234,0.9417,915.7,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:38:50,16821.5,ON,MPPT,15.0,963.2,483.3,1.99,38.2,0.0,0.0,,,,180.064,3987.5217,0,0.2,71.9,0.0,14.397,0.143,17.66,3.02,0.975,2,4.21,827.2,17.05,3.13,97.0,249.2,152.2,0,0,97,40,31.98,523.2,313.9,0.9238,0.9461,863.8,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:39:06,16838.0,ON,MPPT,15.0,960.3,482.7,1.99,38.2,0.0,0.0,,,97.25,,3987.5217,0,0.2,71.9,0.0,14.683,0.15,17.22,4.05,0.976,2,5.65,829.7,17.05,3.45,87.4,248.9,161.4,0,0,97,40,31.98,523.2,313.9,0.9225,0.9505,881.0,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:39:23,16854.5,ON,MPPT,15.2,977.0,481.1,2.03,38.2,0.0,0.0,,,,180.065,3987.5217,0,0.2,71.4,0.0,15.386,0.152,16.73,3.29,0.976,2,4.59,836.4,17.05,2.55,88.3,248.0,159.8,0,0,97,40,31.98,523.2,313.9,0.9214,0.955,923.2,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:39:39,16870.9,ON,MPPT,15.0,957.1,481.4,1.99,38.1,0.0,0.0,,,,180.052,3987.5217,0,0.2,71.8,0.0,15.288,0.144,17.35,3.25,0.975,2,4.53,831.0,17.05,2.37,86.1,248.2,162.1,0,0,97,40,31.98,523.2,313.9,0.9186,0.9593,917.3,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:39:56,16887.5,ON,MPPT,15.0,963.3,480.6,2.0,38.1,0.0,0.0,,,,180.174,3987.5217,0,0.2,71.8,0.0,14.423,0.143,17.06,2.7,0.975,2,3.76,826.6,17.05,3.25,103.1,247.8,144.7,0,0,97,40,31.98,523.2,313.9,0.9187,0.9637,865.4,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:40:12,16903.9,ON,MPPT,15.0,961.6,479.9,2.0,38.1,0.0,0.0,,,,180.046,3987.5217,0,0.2,71.7,0.0,14.407,0.15,17.48,3.83,0.975,2,5.34,828.7,17.05,3.14,85.7,247.4,161.7,0,0,97,40,31.98,523.2,313.9,0.9171,0.9682,864.4,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:40:29,16920.4,ON,MPPT,15.2,972.0,478.3,2.03,38.1,0.0,0.0,,,,180.052,3987.5217,0,0.2,71.2,0.0,15.438,0.143,16.48,1.52,0.975,2,2.12,829.6,17.05,2.11,108.0,246.6,138.6,0,0,97,40,31.98,523.2,313.9,0.9158,0.9726,926.3,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:40:45,16936.9,ON,MPPT,15.2,971.1,477.5,2.03,38.1,0.0,0.0,,,,180.035,3987.5217,0,0.2,71.2,0.0,14.592,0.146,17.71,4.09,0.976,2,5.7,834.7,17.05,3.02,81.8,246.2,164.4,0,0,97,40,31.98,523.2,313.9,0.9125,0.9769,875.5,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:41:02,16953.4,ON,MPPT,15.0,963.3,477.4,2.02,38.1,0.0,0.0,,,,180.036,3987.5217,0,0.2,71.6,0.0,15.24,0.149,16.73,2.81,0.976,2,3.92,828.0,17.05,3.1,101.7,246.1,144.5,0,0,97,40,31.98,523.2,313.9,0.9108,0.9814,914.4,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:41:18,16969.8,ON,MPPT,15.0,961.9,476.6,2.02,38.1,0.0,0.0,,,,180.028,3987.5217,0,0.2,71.5,0.0,15.553,0.149,16.69,2.43,0.976,2,4.5,826.6,17.05,2.74,90.2,245.7,155.5,0,0,97,40,31.98,523.2,313.9,0.9113,0.9858,933.2,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:41:34,16986.3,ON,MPPT,15.0,957.2,476.0,2.01,38.0,0.0,0.0,,,,180.025,3987.5217,0,0.2,71.5,0.0,14.657,0.14,17.53,2.77,0.975,2,3.86,825.5,17.05,2.19,87.6,245.4,157.8,0,0,97,40,31.98,523.2,313.9,0.9093,0.9901,879.4,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:41:51,17002.7,ON,MPPT,15.2,967.5,473.7,2.04,38.0,0.0,0.0,,,97.23,,3987.5217,0,0.2,71.0,0.0,14.976,0.146,16.96,2.3,0.976,2,3.2,832.4,17.05,3.44,113.1,244.2,131.1,0,0,97,40,31.98,523.2,313.9,0.9078,0.9945,898.6,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:42:07,17019.3,ON,MPPT,15.0,954.4,473.9,2.01,38.0,0.0,0.0,,,,180.043,3987.5217,0,0.2,71.4,0.0,15.054,0.153,17.06,3.21,0.976,2,4.48,832.0,17.05,3.37,99.6,244.3,144.7,0,0,97,40,31.98,523.2,313.9,0.9033,0.9989,903.2,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:42:24,17035.7,ON,MPPT,15.0,954.2,473.0,2.02,38.0,0.0,0.0,,,,180.014,3987.5217,0,0.2,71.3,0.0,14.738,0.145,17.33,2.44,0.975,2,3.39,821.2,17.05,2.37,93.6,243.8,150.3,0,0,97,40,31.98,523.2,313.9,0.9039,1.0032,884.3,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:42:40,17052.2,ON,MPPT,15.0,953.2,471.9,2.02,38.0,0.0,0.0,,,97.22,,3987.5217,0,0.2,71.2,0.0,14.566,0.14,16.88,1.42,0.975,2,1.98,822.2,17.05,2.57,111.9,243.3,131.4,0,0,97,40,31.98,523.2,313.9,0.9016,1.0076,874.0,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:42:57,17068.7,ON,MPPT,15.0,947.4,471.0,2.01,38.0,0.0,0.0,,,,180.01,3987.5217,0,0.2,71.2,0.0,15.064,0.146,16.89,2.62,0.975,2,3.65,828.0,17.05,3.17,105.4,242.9,137.5,0,0,97,40,31.98,523.2,313.9,0.8969,1.012,903.9,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:43:13,17085.2,ON,MPPT,15.0,950.7,469.6,2.02,38.0,0.0,0.0,,,,180.006,3987.5217,0,0.2,71.1,0.0,15.451,0.148,17.41,3.05,0.976,2,4.25,819.8,17.05,2.54,89.0,242.1,153.1,0,0,97,40,31.98,523.2,313.9,0.8974,1.0163,927.1,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:43:30,17101.7,ON,MPPT,15.0,950.7,468.3,2.03,37.9,0.0,0.0,,,,180.002,3987.5217,0,0.2,71.0,0.0,14.851,0.14,16.82,2.94,0.975,2,4.1,819.1,17.05,2.29,88.4,241.5,153.1,0,0,97,40,31.98,523.2,313.9,0.895,1.0207,891.1,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:43:46,17118.1,ON,MPPT,15.0,947.9,467.0,2.03,37.9,0.0,0.0,,,,180.007,3987.5217,0,0.2,70.9,0.0,15.65,0.145,17.19,2.03,0.975,2,2.84,826.6,17.05,2.23,101.4,240.8,139.4,0,0,97,40,31.98,523.2,313.9,0.8863,1.0251,939.0,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:44:03,17134.6,ON,MPPT,15.0,949.3,461.6,2.06,37.8,0.0,0.0,,,,179.999,3987.5217,0,0.2,70.6,0.0,15.101,0.146,17.08,2.35,0.976,2,3.28,819.9,17.05,3.39,110.1,238.0,127.8,0,0,97,40,31.98,523.2,313.9,0.8885,1.0294,906.1,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:44:19,17151.1,ON,MPPT,15.0,938.5,460.9,2.04,37.8,0.0,0.0,,,,179.993,3987.5217,0,0.2,70.5,0.0,14.112,0.14,17.2,2.22,0.975,2,3.1,816.8,17.05,3.09,107.0,237.6,130.6,0,0,97,40,31.98,523.2,313.9,0.8804,1.0337,846.7,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:44:36,17167.6,ON,MPPT,15.0,935.4,444.3,2.11,37.7,0.0,0.0,,,,179.99,3987.5217,0,0.2,69.4,0.0,14.717,0.143,17.08,3.35,0.975,2,4.67,815.8,17.05,2.3,80.8,229.1,148.2,0,0,97,40,31.98,523.2,313.9,0.8525,1.038,883.0,0.0522,0,0.6666,0.6703,0.7388,0.056,0.873,0.3,57.2,5.53,1
2026-09-05 17:44:52,17184.0,FAULT_UV_WAIT,MPPT,15.0,66.6,505.5,0.13,35.4,0.0,0.0,,,,179.947,3987.5217,0,0.2,73.1,0.0,,,,,,,,,,,,,,,5,97,40,31.98,523.2,313.9,0.599,1.0409,,0.0,0,0.0,0.0,0.0,0.33,0.873,0.3,57.2,5.53,1
2026-09-05 17:45:09,17200.5,ON,MPPT,6.3,741.6,479.7,1.55,39.0,0.0,0.0,,,,179.984,3987.5217,0,0.2,88.1,0.0,6.5,0.007,21.48,0.17,1.238,0,0.3,738.2,21.64,0.0,46.5,247.3,200.8,0,0,97,40,31.51,505.5,303.3,0.9465,0.003,390.0,0.0538,0,0.645,0.6718,0.7179,0.33,0.873,0.3,57.2,5.53,1
2026-09-05 17:45:25,17217.0,ON,MPPT,12.9,803.4,473.6,1.7,38.3,0.0,0.0,,,,179.986,3987.5217,0,0.2,75.3,0.0,13.237,0.121,17.12,1.65,0.976,2,2.3,714.5,17.05,2.8,100.8,244.2,143.4,0,0,97,40,31.51,505.5,303.3,0.9341,0.0065,794.2,0.0538,0,0.645,0.6718,0.7179,0.33,0.873,0.3,57.2,5.53,1
2026-09-05 17:45:42,17233.5,ON,MPPT,0.1,133.7,502.1,0.27,34.5,0.0,0.0,,,,179.981,3987.5217,0,0.2,,0.0,0.1,-0.009,0.0,-0.0,0.001,0,0.0,-0.9,21.64,0.0,279.6,258.9,-20.8,1,0,97,40,0.0,505.0,303.0,0.9792,0.0001,6.0,0.0,0,0.0,0.0,0.0,0.355,0.873,0.3,57.2,5.53,1
2026-09-05 17:45:58,17250.0,ON,MPPT,6.7,732.9,477.8,1.53,38.8,0.0,0.0,,,,179.977,3987.5217,1,0.2,87.3,0.0,6.9,0.008,21.7,0.23,1.238,0,0.39,728.4,21.64,0.0,46.1,246.3,200.2,0,0,97,40,31.5,505.0,303.0,0.9428,0.0031,414.0,0.0493,0,0.6406,0.6753,0.707,0.355,0.873,0.3,57.2,5.53,1
2026-09-05 17:46:15,17266.4,ON,MPPT,13.3,821.5,468.0,1.76,37.9,0.0,0.0,,,,179.986,3987.5217,0,0.2,74.3,0.0,12.767,0.123,17.12,3.43,0.975,2,4.78,725.6,17.05,2.73,76.1,241.3,165.2,0,0,97,40,31.5,505.0,303.0,0.9265,0.0066,766.0,0.0493,0,0.6406,0.6753,0.707,0.355,0.873,0.3,57.2,5.53,1
2026-09-05 17:46:31,17283.0,FAULT_UV_WAIT,MPPT,15.0,69.9,504.5,0.14,33.8,0.0,0.0,,,,179.97,3987.5217,0,0.2,73.1,0.0,,,,,,,,,,,,,,,5,97,40,31.5,505.0,303.0,0.6089,0.0074,,0.0493,0,0.6406,0.6753,0.707,0.355,0.873,0.3,57.2,5.53,1
2026-09-05 17:46:48,17299.4,ON,MPPT,3.5,663.9,480.3,1.38,37.1,0.0,0.0,,,97.2,,3987.5217,0,0.2,93.4,0.0,3.522,0.002,21.65,-0.05,1.238,0,-0.07,692.8,21.64,0.0,38.0,247.7,209.6,0,0,97,40,31.21,504.3,302.6,0.9497,0.0014,211.3,0.0463,0,0.6545,0.6624,0.7173,0.368,0.873,0.3,57.2,5.53,1
2026-09-05 17:47:04,17315.9,ON,MPPT,9.92,820.1,458.2,1.79,38.2,0.0,0.0,,,,179.969,3987.5217,0,0.2,80.4,0.0,9.92,0.01,21.77,-0.1,1.238,0,-0.18,789.5,21.64,0.0,71.8,236.2,164.4,0,0,97,40,31.21,504.3,302.6,0.9522,0.0048,595.2,0.0463,0,0.6545,0.6624,0.7173,0.368,0.873,0.3,57.2,5.53,1
2026-09-05 17:47:21,17332.4,FAULT_UV_WAIT,MPPT,15.0,72.0,503.9,0.14,34.5,0.0,0.0,,,,179.964,3987.5217,0,0.2,73.1,0.0,,,,,,,,,,,,,,,5,97,40,31.21,504.3,302.6,0.5967,0.007,,0.0463,0,0.6545,0.6624,0.7173,0.368,0.873,0.3,57.2,5.53,1
2026-09-05 17:47:37,17348.9,FAULT_UV_WAIT,MPPT,15.0,71.5,503.6,0.14,32.4,0.0,0.0,,,,179.967,3987.5217,0,0.2,73.0,0.0,,,,,,,,,,,,,,,5,97,40,31.21,504.3,302.6,0.5967,0.007,,0.0463,0,0.6545,0.6624,0.7173,0.368,0.873,0.3,57.2,5.53,1
2026-09-05 17:47:54,17365.4,FAULT_UV_WAIT,MPPT,15.0,72.3,503.5,0.14,31.4,0.0,0.0,,,97.19,,3987.5217,0,0.2,73.0,0.0,,,,,,,,,,,,,,,5,97,40,31.21,504.3,302.6,0.5967,0.007,,0.0463,0,0.6545,0.6624,0.7173,0.368,0.873,0.3,57.2,5.53,1
2026-09-05 17:48:10,17381.9,ON,MPPT,5.9,703.7,472.4,1.49,36.3,0.0,0.0,,,97.19,,3987.5217,0,0.2,88.7,0.0,5.9,0.006,21.54,0.23,1.238,0,0.4,696.7,21.64,0.0,42.8,243.6,200.8,0,0,97,40,31.2,503.5,302.1,0.9394,0.0025,354.0,0.0473,0,0.6462,0.6693,0.71,0.381,0.873,0.3,57.2,5.53,1
2026-09-05 17:48:26,17398.3,FAULT_UV_WAIT,MPPT,15.0,70.5,503.1,0.14,33.2,0.0,0.0,,,,179.956,3987.5217,0,0.2,73.0,0.0,,,,,,,,,,,,,,,5,97,40,31.2,503.5,302.1,0.5271,0.0045,,0.0473,0,0.6462,0.6693,0.71,0.381,0.873,0.3,57.2,5.53,1
2026-09-05 17:48:43,17414.9,FAULT_UV_WAIT,MPPT,15.0,72.9,502.9,0.14,31.2,0.0,0.0,,,,179.95,3987.5217,0,0.2,73.0,0.0,,,,,,,,,,,,,,,5,97,40,31.2,503.5,302.1,0.5271,0.0045,,0.0473,0,0.6462,0.6693,0.71,0.381,0.873,0.3,57.2,5.53,1
2026-09-05 17:49:00,17431.3,FAULT_UV_WAIT,MPPT,15.0,72.7,502.7,0.14,30.3,0.0,0.0,,,97.19,,3987.5217,0,0.2,73.0,0.0,,,,,,,,,,,,,,,5,97,40,31.2,503.5,302.1,0.5271,0.0045,,0.0473,0,0.6462,0.6693,0.71,0.381,0.873,0.3,57.2,5.53,1
2026-09-05 17:49:16,17447.8,FAULT_UV_WAIT,MPPT,15.0,75.9,502.5,0.15,29.7,0.0,0.0,,,97.19,,3987.5217,0,0.2,73.0,0.0,,,,,,,,,,,,,,,5,97,40,31.2,503.5,302.1,0.5271,0.0045,,0.0473,0,0.6462,0.6693,0.71,0.381,0.873,0.3,57.2,5.53,1
2026-09-05 17:49:32,17464.3,FAULT_UV_WAIT,MPPT,15.0,77.2,502.3,0.15,29.2,0.0,0.0,,,,179.943,3987.5217,0,0.2,73.0,0.0,,,,,,,,,,,,,,,5,97,40,31.2,503.5,302.1,0.5271,0.0045,,0.0473,0,0.6462,0.6693,0.71,0.381,0.873,0.3,57.2,5.53,1
2026-09-05 17:49:49,17480.8,ON,MPPT,3.1,640.0,472.2,1.36,32.9,0.0,0.0,,,,179.939,3987.5217,1,0.2,94.1,0.0,3.122,0.002,21.72,0.22,1.238,0,0.39,653.9,21.64,0.0,28.0,243.4,215.4,0,0,97,40,30.42,502.1,301.3,0.9414,0.0011,187.3,0.0432,0,0.6532,0.6558,0.7113,0.235,0.873,0.3,57.2,5.53,1
2026-09-05 17:50:05,17497.3,FAULT_UV_WAIT,MPPT,15.0,74.9,501.8,0.15,32.7,0.0,0.0,,,97.18,,3987.5217,0,0.2,72.9,0.0,,,,,,,,,,,,,,,5,97,40,30.42,502.1,301.3,0.5643,0.0037,,0.0432,0,0.6532,0.6558,0.7113,0.235,0.873,0.3,57.2,5.53,1
2026-09-05 17:50:22,17513.7,FAULT_UV_WAIT,MPPT,15.0,79.6,501.6,0.16,29.3,0.0,0.0,,,,179.934,3987.5217,0,0.2,72.9,0.0,,,,,,,,,,,,,,,5,97,40,30.42,502.1,301.3,0.5643,0.0037,,0.0432,0,0.6532,0.6558,0.7113,0.235,0.873,0.3,57.2,5.53,1
2026-09-05 17:50:38,17530.2,FAULT_UV_WAIT,MPPT,15.0,78.2,501.4,0.16,28.6,0.0,0.0,,,,179.931,3987.5217,0,0.2,72.9,0.0,,,,,,,,,,,,,,,5,97,40,30.42,502.1,301.3,0.5643,0.0037,,0.0432,0,0.6532,0.6558,0.7113,0.235,0.873,0.3,57.2,5.53,1
2026-09-05 17:50:55,17546.7,FAULT_UV_WAIT,MPPT,15.0,78.3,501.2,0.16,28.1,0.0,0.0,,,,179.928,3987.5217,0,0.2,72.9,0.0,,,,,,,,,,,,,,,5,97,40,30.42,502.1,301.3,0.5643,0.0037,,0.0432,0,0.6532,0.6558,0.7113,0.235,0.873,0.3,57.2,5.53,1
2026-09-05 17:51:11,17563.2,FAULT_UV_WAIT,MPPT,15.0,81.6,501.0,0.16,27.7,0.0,0.0,,,,179.92,3987.5217,0,0.2,72.9,0.0,,,,,,,,,,,,,,,5,97,40,30.42,502.1,301.3,0.5643,0.0037,,0.0432,0,0.6532,0.6558,0.7113,0.235,0.873,0.3,57.2,5.53,1
2026-09-05 17:51:28,17579.6,FAULT_UV_WAIT,MPPT,15.0,83.1,500.7,0.17,27.3,0.0,0.0,,,,179.925,3987.5217,0,0.2,72.9,0.0,,,,,,,,,,,,,,,5,97,40,30.42,502.1,301.3,0.5643,0.0037,,0.0432,0,0.6532,0.6558,0.7113,0.235,0.873,0.3,57.2,5.53,1
2026-09-05 17:51:44,17596.1,FAULT_UV_WAIT,MPPT,15.0,81.6,500.6,0.16,26.9,0.0,0.0,,,97.17,,3987.5217,0,0.2,72.9,0.0,,,,,,,,,,,,,,,5,97,40,30.42,502.1,301.3,0.5643,0.0037,,0.0432,0,0.6532,0.6558,0.7113,0.235,0.873,0.3,57.2,5.53,1
2026-09-05 17:52:01,17612.6,FAULT_UV_WAIT,MPPT,15.0,85.9,500.4,0.17,26.6,0.0,0.0,,,,179.929,3987.5217,0,0.2,72.9,0.0,,,,,,,,,,,,,,,5,97,40,30.42,502.1,301.3,0.5643,0.0037,,0.0432,0,0.6532,0.6558,0.7113,0.235,0.873,0.3,57.2,5.53,1
2026-09-05 17:52:17,17629.1,FAULT_UV_WAIT,MPPT,15.0,85.4,500.2,0.17,26.3,0.0,0.0,,,,179.928,3987.5217,0,0.2,72.9,0.0,,,,,,,,,,,,,,,5,97,40,30.42,502.1,301.3,0.5643,0.0037,,0.0432,0,0.6532,0.6558,0.7113,0.235,0.873,0.3,57.2,5.53,1
2026-09-05 17:52:34,17645.6,FAULT_UV_WAIT,MPPT,15.0,88.2,499.9,0.18,26.0,0.0,0.0,,,,179.912,3987.5217,0,0.2,72.8,0.0,,,,,,,,,,,,,,,5,97,40,30.42,502.1,301.3,0.5643,0.0037,,0.0432,0,0.6532,0.6558,0.7113,0.235,0.873,0.3,57.2,5.53,1
2026-09-05 17:52:50,17662.0,ON,MPPT,2.1,588.4,463.6,1.27,29.0,0.0,0.0,,,,179.912,3987.5217,0,0.2,95.9,0.0,2.299,0.002,21.53,0.04,1.238,0,0.07,628.0,21.64,0.0,27.0,239.0,212.0,0,0,97,40,30.7,499.7,299.8,0.9238,0.0007,137.9,0.0574,0,0.6412,0.6487,0.7179,0.088,0.873,0.3,57.2,5.53,1
2026-09-05 17:53:07,17678.5,FAULT_UV_WAIT,MPPT,15.0,88.6,499.5,0.18,27.1,0.0,0.0,,,,179.909,3987.5217,0,0.2,72.8,0.0,,,,,,,,,,,,,,,5,97,40,30.7,499.7,299.8,0.6004,0.002,,0.0574,0,0.6412,0.6487,0.7179,0.088,0.873,0.3,57.2,5.53,1
2026-09-05 17:53:23,17695.0,FAULT_UV_WAIT,MPPT,15.0,91.6,499.2,0.18,26.2,0.0,0.0,,,,179.905,3987.5217,0,0.2,72.8,0.0,,,,,,,,,,,,,,,5,97,40,30.7,499.7,299.8,0.6004,0.002,,0.0574,0,0.6412,0.6487,0.7179,0.088,0.873,0.3,57.2,5.53,1
2026-09-05 17:53:40,17711.5,FAULT_UV_WAIT,MPPT,15.0,92.3,499.1,0.18,25.8,0.0,0.0,,,,179.903,3987.5217,0,0.2,72.8,0.0,,,,,,,,,,,,,,,5,97,40,30.7,499.7,299.8,0.6004,0.002,,0.0574,0,0.6412,0.6487,0.7179,0.088,0.873,0.3,57.2,5.53,1
2026-09-05 17:53:56,17727.9,FAULT_UV_WAIT,MPPT,15.0,90.5,498.9,0.18,25.5,0.0,0.0,,,,179.9,3987.5217,0,0.2,72.8,0.0,,,,,,,,,,,,,,,5,97,40,30.7,499.7,299.8,0.6004,0.002,,0.0574,0,0.6412,0.6487,0.7179,0.088,0.873,0.3,57.2,5.53,1
2026-09-05 17:54:13,17744.5,FAULT_UV_WAIT,MPPT,15.0,94.1,498.7,0.19,25.3,0.0,0.0,,,,179.898,3987.5217,0,0.2,72.8,0.0,,,,,,,,,,,,,,,5,97,40,30.7,499.7,299.8,0.6004,0.002,,0.0574,0,0.6412,0.6487,0.7179,0.088,0.873,0.3,57.2,5.53,1
2026-09-05 17:54:29,17760.9,FAULT_UV_WAIT,MPPT,15.0,93.4,498.5,0.19,25.1,0.0,0.0,,,97.16,,3987.5217,0,0.2,72.8,0.0,,,,,,,,,,,,,,,5,97,40,30.7,499.7,299.8,0.6004,0.002,,0.0574,0,0.6412,0.6487,0.7179,0.088,0.873,0.3,57.2,5.53,1
2026-09-05 17:54:46,17777.4,FAULT_UV_WAIT,MPPT,15.0,95.6,498.3,0.19,24.9,0.0,0.0,,,,179.893,3987.5217,0,0.2,72.8,0.0,,,,,,,,,,,,,,,5,97,40,30.7,499.7,299.8,0.6004,0.002,,0.0574,0,0.6412,0.6487,0.7179,0.088,0.873,0.3,57.2,5.53,1
2026-09-05 17:55:02,17793.9,FAULT_UV_WAIT,MPPT,15.0,95.0,498.1,0.19,24.7,0.0,0.0,,,,179.891,3987.5217,0,0.2,72.7,0.0,,,,,,,,,,,,,,,5,97,40,30.7,499.7,299.8,0.6004,0.002,,0.0574,0,0.6412,0.6487,0.7179,0.088,0.873,0.3,57.2,5.53,1
2026-09-05 17:55:19,17810.4,FAULT_UV_WAIT,MPPT,15.0,95.9,497.8,0.19,24.5,0.0,0.0,,,,179.888,3987.5217,0,0.2,72.7,0.0,,,,,,,,,,,,,,,5,97,40,30.7,499.7,299.8,0.6004,0.002,,0.0574,0,0.6412,0.6487,0.7179,0.088,0.873,0.3,57.2,5.53,1
2026-09-05 17:55:35,17826.9,FAULT_UV_WAIT,MPPT,15.0,95.7,497.7,0.19,24.4,0.0,0.0,,,,179.886,3987.5217,0,0.2,72.7,0.0,,,,,,,,,,,,,,,5,97,40,30.7,499.7,299.8,0.6004,0.002,,0.0574,0,0.6412,0.6487,0.7179,0.088,0.873,0.3,57.2,5.53,1
2026-09-05 17:55:51,17843.3,FAULT_UV_WAIT,MPPT,15.0,96.9,497.5,0.19,24.2,0.0,0.0,,,,179.885,3987.5217,0,0.2,72.7,0.0,,,,,,,,,,,,,,,5,97,40,30.7,499.7,299.8,0.6004,0.002,,0.0574,0,0.6412,0.6487,0.7179,0.088,0.873,0.3,57.2,5.53,1
2026-09-05 17:56:08,17859.8,FAULT_UV_WAIT,MPPT,15.0,96.0,497.3,0.19,24.1,0.0,0.0,,,,179.881,3987.5217,0,0.2,72.7,0.0,,,,,,,,,,,,,,,5,97,40,30.7,499.7,299.8,0.6004,0.002,,0.0574,0,0.6412,0.6487,0.7179,0.088,0.873,0.3,57.2,5.53,1
2026-09-05 17:56:24,17876.3,FAULT_UV_WAIT,MPPT,15.0,96.4,497.0,0.19,23.9,0.0,0.0,,,,179.879,3987.5217,0,0.2,72.7,0.0,,,,,,,,,,,,,,,5,97,40,30.7,499.7,299.8,0.6004,0.002,,0.0574,0,0.6412,0.6487,0.7179,0.088,0.873,0.3,57.2,5.53,1
2026-09-05 17:56:41,17892.8,FAULT_UV_WAIT,MPPT,15.0,98.2,496.8,0.2,23.8,0.0,0.0,,,,179.868,3987.5217,0,0.2,72.7,0.0,,,,,,,,,,,,,,,5,97,40,30.7,499.7,299.8,0.6004,0.002,,0.0574,0,0.6412,0.6487,0.7179,0.088,0.873,0.3,57.2,5.53,1
2026-09-05 17:56:57,17909.2,FAULT_UV_WAIT,MPPT,15.0,98.9,496.6,0.2,23.7,0.0,0.0,,,,179.873,3987.5217,0,0.2,72.7,0.0,,,,,,,,,,,,,,,5,97,40,30.7,499.7,299.8,0.6004,0.002,,0.0574,0,0.6412,0.6487,0.7179,0.088,0.873,0.3,57.2,5.53,1
2026-09-05 17:57:14,17925.7,FAULT_UV_WAIT,MPPT,15.0,98.9,496.3,0.2,23.6,0.0,0.0,,,,179.872,3987.5217,0,0.2,72.6,0.0,,,,,,,,,,,,,,,5,97,40,30.7,499.7,299.8,0.6004,0.002,,0.0574,0,0.6412,0.6487,0.7179,0.088,0.873,0.3,57.2,5.53,1
2026-09-05 17:57:30,17942.2,FAULT_UV_WAIT,MPPT,15.0,102.0,496.1,0.21,23.5,0.0,0.0,,,,179.868,3987.5217,0,0.2,72.6,0.0,,,,,,,,,,,,,,,5,97,40,30.7,499.7,299.8,0.6004,0.002,,0.0574,0,0.6412,0.6487,0.7179,0.088,0.873,0.3,57.2,5.53,1
2026-09-05 17:57:47,17958.7,FAULT_UV_WAIT,MPPT,15.0,105.5,495.8,0.21,23.4,,,,,,179.865,,0,0.2,72.6,0.0,,,,,,,,,,,,,,,5,97,40,30.7,499.7,299.8,0.6004,0.002,,0.0574,0,0.6412,0.6487,0.7179,0.088,0.873,0.3,57.2,5.53,1
2026-09-05 17:58:04,17975.7,FAULT_UV_WAIT,MPPT,15.0,101.8,495.6,0.21,23.3,0.0,0.0,,,,179.864,3987.5217,0,0.2,72.6,0.0,,,,,,,,,,,,,,,5,97,40,30.7,499.7,299.8,0.6004,0.002,,0.0574,0,0.6412,0.6487,0.7179,0.088,0.873,0.3,57.2,5.53,1
2026-09-05 17:58:20,17992.1,FAULT_UV_WAIT,MPPT,15.0,106.2,495.4,0.21,23.3,0.0,0.0,,,97.14,,3987.5217,0,0.2,72.6,0.0,,,,,,,,,,,,,,,5,97,40,30.7,499.7,299.8,0.6004,0.002,,0.0574,0,0.6412,0.6487,0.7179,0.088,0.873,0.3,57.2,5.53,1
2026-09-05 17:58:37,18008.7,FAULT_UV_WAIT,MPPT,15.0,102.4,495.2,0.21,23.4,0.0,0.0,,,,179.861,3987.5217,0,0.2,72.6,0.0,,,,,,,,,,,,,,,5,97,40,30.43,495.4,297.2,0.5573,0.0002,,0.0475,0,0.6406,0.6373,0.6999,0.26,0.873,0.3,57.2,5.53,1
2026-09-05 17:58:53,18025.1,FAULT_UV_WAIT,MPPT,15.0,104.9,494.9,0.21,23.2,0.0,0.0,,,,179.858,3987.5217,0,0.2,72.6,0.0,,,,,,,,,,,,,,,5,97,40,30.43,495.4,297.2,0.5573,0.0002,,0.0475,0,0.6406,0.6373,0.6999,0.26,0.873,0.3,57.2,5.53,1
2026-09-05 17:59:10,18041.6,FAULT_UV_WAIT,MPPT,15.0,108.6,494.6,0.22,23.1,0.0,0.0,,,,179.855,3987.5217,0,0.2,72.6,0.0,,,,,,,,,,,,,,,5,97,40,30.43,495.4,297.2,0.5573,0.0002,,0.0475,0,0.6406,0.6373,0.6999,0.26,0.873,0.3,57.2,5.53,1
2026-09-05 17:59:26,18058.0,FAULT_UV_WAIT,MPPT,15.0,108.7,494.4,0.22,23.1,0.0,0.0,,,,179.852,3987.5217,0,0.2,72.5,0.0,,,,,,,,,,,,,,,5,97,40,30.43,495.4,297.2,0.5573,0.0002,,0.0475,0,0.6406,0.6373,0.6999,0.26,0.873,0.3,57.2,5.53,1
2026-09-05 17:59:43,18074.6,FAULT_UV_WAIT,MPPT,15.0,104.8,494.1,0.21,23.0,0.0,0.0,,,97.13,,3987.5217,0,0.2,72.5,0.0,,,,,,,,,,,,,,,5,97,40,30.43,495.4,297.2,0.5573,0.0002,,0.0475,0,0.6406,0.6373,0.6999,0.26,0.873,0.3,57.2,5.53,1
2026-09-05 17:59:59,18091.1,FAULT_UV_WAIT,MPPT,15.0,110.7,493.9,0.22,22.9,0.0,0.0,,,,179.853,3987.5217,0,0.2,72.5,0.0,,,,,,,,,,,,,,,5,97,40,30.43,495.4,297.2,0.5573,0.0002,,0.0475,0,0.6406,0.6373,0.6999,0.26,0.873,0.3,57.2,5.53,1
2026-09-05 18:00:16,18107.5,FAULT_UV_WAIT,MPPT,15.0,108.2,493.7,0.22,22.9,0.0,0.0,,,,179.847,3987.5217,0,0.2,72.5,0.0,,,,,,,,,,,,,,,5,97,40,30.43,495.4,297.2,0.5573,0.0002,,0.0475,0,0.6406,0.6373,0.6999,0.26,0.873,0.3,57.2,5.53,1
2026-09-05 18:00:32,18124.0,FAULT_UV_WAIT,MPPT,15.0,107.7,493.4,0.22,22.8,0.0,0.0,,,,179.843,3987.5217,0,0.2,72.5,0.0,,,,,,,,,,,,,,,5,97,40,30.43,495.4,297.2,0.5573,0.0002,,0.0475,0,0.6406,0.6373,0.6999,0.26,0.873,0.3,57.2,5.53,1
2026-09-05 18:00:49,18140.5,FAULT_UV_WAIT,MPPT,15.0,109.4,493.2,0.22,22.8,0.0,0.0,,,97.13,,3987.5217,0,0.2,72.5,0.0,,,,,,,,,,,,,,,5,97,40,30.43,495.4,297.2,0.5573,0.0002,,0.0475,0,0.6406,0.6373,0.6999,0.26,0.873,0.3,57.2,5.53,1
2026-09-05 18:01:05,18157.0,FAULT_UV_WAIT,MPPT,15.0,107.9,492.9,0.22,22.7,0.0,0.0,,,97.13,,3987.5217,0,0.2,72.5,0.0,,,,,,,,,,,,,,,5,97,40,30.43,495.4,297.2,0.5573,0.0002,,0.0475,0,0.6406,0.6373,0.6999,0.26,0.873,0.3,57.2,5.53,1
2026-09-05 18:01:22,18173.4,FAULT_UV_WAIT,MPPT,15.0,109.4,492.7,0.22,22.7,0.0,0.0,,,,179.836,3987.5217,0,0.2,72.4,0.0,,,,,,,,,,,,,,,5,97,40,30.43,495.4,297.2,0.5573,0.0002,,0.0475,0,0.6406,0.6373,0.6999,0.26,0.873,0.3,57.2,5.53,1
2026-09-05 18:01:38,18189.9,FAULT_UV_WAIT,MPPT,15.0,111.0,492.4,0.23,22.6,0.0,0.0,,,,179.836,3987.5217,0,0.2,72.4,0.0,,,,,,,,,,,,,,,5,97,40,30.43,495.4,297.2,0.5573,0.0002,,0.0475,0,0.6406,0.6373,0.6999,0.26,0.873,0.3,57.2,5.53,1
2026-09-05 18:01:55,18206.4,FAULT_UV_WAIT,MPPT,15.0,109.3,492.0,0.22,22.6,0.0,0.0,,,,179.832,3987.5217,0,0.2,72.4,0.0,,,,,,,,,,,,,,,5,97,40,30.43,495.4,297.2,0.5573,0.0002,,0.0475,0,0.6406,0.6373,0.6999,0.26,0.873,0.3,57.2,5.53,1
2026-09-05 18:02:11,18222.9,FAULT_UV_WAIT,MPPT,15.0,111.3,491.8,0.23,22.6,0.0,0.0,,,,179.83,3987.5217,0,0.2,72.4,0.0,,,,,,,,,,,,,,,5,97,40,30.43,495.4,297.2,0.5573,0.0002,,0.0475,0,0.6406,0.6373,0.6999,0.26,0.873,0.3,57.2,5.53,1
2026-09-05 18:02:28,18239.4,FAULT_UV_WAIT,MPPT,15.0,112.9,491.5,0.23,22.5,0.0,0.0,,,97.13,,3987.5217,0,0.2,72.4,0.0,,,,,,,,,,,,,,,5,97,40,30.43,495.4,297.2,0.5573,0.0002,,0.0475,0,0.6406,0.6373,0.6999,0.26,0.873,0.3,57.2,5.53,1
2026-09-05 18:02:44,18255.8,FAULT_UV_WAIT,MPPT,15.0,109.7,491.3,0.22,22.5,0.0,0.0,,,97.12,,3987.5217,0,0.2,72.4,0.0,,,,,,,,,,,,,,,5,97,40,30.43,495.4,297.2,0.5573,0.0002,,0.0475,0,0.6406,0.6373,0.6999,0.26,0.873,0.3,57.2,5.53,1
2026-09-05 18:03:01,18272.4,FAULT_UV_WAIT,MPPT,15.0,114.4,491.0,0.23,22.5,0.0,0.0,,,,179.825,3987.5217,0,0.2,72.3,0.0,,,,,,,,,,,,,,,5,97,40,30.43,495.4,297.2,0.5573,0.0002,,0.0475,0,0.6406,0.6373,0.6999,0.26,0.873,0.3,57.2,5.53,1
2026-09-05 18:03:17,18288.9,FAULT_UV_WAIT,MPPT,15.0,112.1,490.7,0.23,22.5,0.0,0.0,,,97.12,,3987.5217,0,0.2,72.3,0.0,,,,,,,,,,,,,,,5,97,40,30.43,495.4,297.2,0.5573,0.0002,,0.0475,0,0.6406,0.6373,0.6999,0.26,0.873,0.3,57.2,5.53,1
2026-09-05 18:03:34,18305.3,FAULT_UV_WAIT,MPPT,15.0,109.7,490.4,0.22,22.4,0.0,0.0,,,,179.82,3987.5217,0,0.2,72.3,0.0,,,,,,,,,,,,,,,5,97,40,30.43,495.4,297.2,0.5573,0.0002,,0.0475,0,0.6406,0.6373,0.6999,0.26,0.873,0.3,57.2,5.53,1
2026-09-05 18:03:50,18321.8,ON,MPPT,0.1,254.9,461.4,0.55,22.9,0.0,0.0,,,,179.831,3987.5217,0,0.2,,0.0,0.1,0.003,-0.05,0.09,0.0,0,0.0,-1.5,21.64,0.0,272.0,237.9,-34.1,1,0,97,40,0.0,490.2,294.1,0.9326,0.0001,6.0,0.0,0,0.0,0.0,0.0,0.295,0.873,0.3,57.2,5.53,1
2026-09-05 18:04:07,18338.4,FAULT_UV_WAIT,MPPT,15.0,110.5,489.8,0.23,22.5,0.0,0.0,,,,179.814,3987.5217,0,0.2,72.3,0.0,,,,,,,,,,,,,,,5,97,40,29.55,490.2,294.1,0.5275,0.0001,,0.045,0,0.6448,0.6142,0.6721,0.295,0.873,0.3,57.2,5.53,1
2026-09-05 18:04:23,18354.8,FAULT_UV_WAIT,MPPT,15.0,112.9,489.6,0.23,22.4,0.0,0.0,,,,179.811,3987.5217,0,0.2,72.3,0.0,,,,,,,,,,,,,,,5,97,40,29.55,490.2,294.1,0.5275,0.0001,,0.045,0,0.6448,0.6142,0.6721,0.295,0.873,0.3,57.2,5.53,1
2026-09-05 18:04:39,18371.3,FAULT_UV_WAIT,MPPT,15.0,114.8,489.3,0.23,22.4,0.0,0.0,,,97.11,,3987.5217,0,0.2,72.3,0.0,,,,,,,,,,,,,,,5,97,40,29.55,490.2,294.1,0.5275,0.0001,,0.045,0,0.6448,0.6142,0.6721,0.295,0.873,0.3,57.2,5.53,1
