iso,t_s,sts,mode,hz,P_W,VDC,IDC,drive_C,Q_m3h,vel_ms,QperP,bore_mm,M91_pct,transit_us,pos_total,fault,mod_idx,headroom_pct,panel_C,f_rot,f_slip,foc_id,foc_iq,psir,foc_md,te_Nm,p_est_W,foc_idref,foc_iqref,v_dem,vlim,v_left,on_ceiling,stop_r,f_uv_n,f_oc_n,idq_pk,mppt_voc,mppt_vhold,mppt_vratio,run_kwh,rpm,ps_spread,ps_flags,ps_ru,ps_rv,ps_rw,ps_leak,foc_rs,foc_rr,foc_lm,foc_sigls,tune_sts
2026-09-05 18:04:56,18387.8,FAULT_UV_WAIT,MPPT,15.0,113.5,489.1,0.23,22.4,0.0,0.0,,,,179.809,3987.5217,0,0.2,72.2,0.0,,,,,,,,,,,,,,,5,97,40,29.55,490.2,294.1,0.5275,0.0001,,0.045,0,0.6448,0.6142,0.6721,0.295,0.873,0.3,57.2,5.53,1
2026-09-05 18:05:12,18404.3,FAULT_UV_WAIT,MPPT,15.0,114.2,488.8,0.23,22.4,0.0,0.0,,,,179.806,3987.5217,0,0.2,72.2,0.0,,,,,,,,,,,,,,,5,97,40,29.55,490.2,294.1,0.5275,0.0001,,0.045,0,0.6448,0.6142,0.6721,0.295,0.873,0.3,57.2,5.53,1
2026-09-05 18:05:29,18420.8,FAULT_UV_WAIT,MPPT,15.0,116.0,488.5,0.24,22.3,0.0,0.0,,,97.11,,3987.5217,0,0.2,72.2,0.0,,,,,,,,,,,,,,,5,97,40,29.55,490.2,294.1,0.5275,0.0001,,0.045,0,0.6448,0.6142,0.6721,0.295,0.873,0.3,57.2,5.53,1
2026-09-05 18:05:45,18437.3,FAULT_UV_WAIT,MPPT,15.0,116.7,488.1,0.24,22.3,0.0,0.0,,,,179.802,3987.5217,0,0.2,72.2,0.0,,,,,,,,,,,,,,,5,97,40,29.55,490.2,294.1,0.5275,0.0001,,0.045,0,0.6448,0.6142,0.6721,0.295,0.873,0.3,57.2,5.53,1
2026-09-05 18:06:02,18453.8,FAULT_UV_WAIT,MPPT,15.0,115.8,487.9,0.24,22.3,0.0,0.0,,,,179.802,3987.5217,0,0.2,72.2,0.0,,,,,,,,,,,,,,,5,97,40,29.55,490.2,294.1,0.5275,0.0001,,0.045,0,0.6448,0.6142,0.6721,0.295,0.873,0.3,57.2,5.53,1
2026-09-05 18:06:18,18470.3,FAULT_UV_WAIT,MPPT,15.0,113.9,487.6,0.23,22.3,0.0,0.0,,,,179.798,3987.5217,0,0.2,72.2,0.0,,,,,,,,,,,,,,,5,97,40,29.55,490.2,294.1,0.5275,0.0001,,0.045,0,0.6448,0.6142,0.6721,0.295,0.873,0.3,57.2,5.53,1
2026-09-05 18:06:35,18486.8,FAULT_UV_WAIT,MPPT,15.0,115.6,487.4,0.24,22.3,0.0,0.0,,,,179.808,3987.5217,0,0.2,72.1,0.0,,,,,,,,,,,,,,,5,97,40,29.55,490.2,294.1,0.5275,0.0001,,0.045,0,0.6448,0.6142,0.6721,0.295,0.873,0.3,57.2,5.53,1
2026-09-05 18:06:51,18503.2,FAULT_UV_WAIT,MPPT,15.0,116.8,487.0,0.24,22.2,0.0,0.0,,,,179.794,3987.5217,0,0.2,72.1,0.0,,,,,,,,,,,,,,,5,97,40,29.55,490.2,294.1,0.5275,0.0001,,0.045,0,0.6448,0.6142,0.6721,0.295,0.873,0.3,57.2,5.53,1
2026-09-05 18:07:08,18519.6,FAULT_UV_WAIT,MPPT,15.0,119.6,486.7,0.25,22.2,0.0,0.0,,,,179.792,3987.5217,0,0.2,72.1,0.0,,,,,,,,,,,,,,,5,97,40,29.55,490.2,294.1,0.5275,0.0001,,0.045,0,0.6448,0.6142,0.6721,0.295,0.873,0.3,57.2,5.53,1
2026-09-05 18:07:24,18536.2,FAULT_UV_WAIT,MPPT,15.0,116.1,486.4,0.24,22.2,0.0,0.0,,,,179.79,3987.5217,0,0.2,72.1,0.0,,,,,,,,,,,,,,,5,97,40,29.55,490.2,294.1,0.5275,0.0001,,0.045,0,0.6448,0.6142,0.6721,0.295,0.873,0.3,57.2,5.53,1
2026-09-05 18:07:41,18552.6,FAULT_UV_WAIT,MPPT,15.0,116.5,486.1,0.24,22.2,0.0,0.0,,,,179.79,3987.5217,0,0.2,72.1,0.0,,,,,,,,,,,,,,,5,97,40,29.55,490.2,294.1,0.5275,0.0001,,0.045,0,0.6448,0.6142,0.6721,0.295,0.873,0.3,57.2,5.53,1
2026-09-05 18:07:57,18569.1,FAULT_UV_WAIT,MPPT,15.0,116.4,485.8,0.24,22.2,0.0,0.0,,,,179.791,3987.5217,0,0.2,72.1,0.0,,,,,,,,,,,,,,,5,97,40,29.55,490.2,294.1,0.5275,0.0001,,0.045,0,0.6448,0.6142,0.6721,0.295,0.873,0.3,57.2,5.53,1
2026-09-05 18:08:14,18585.6,FAULT_UV_WAIT,MPPT,15.0,116.1,485.5,0.24,22.1,0.0,0.0,,,,179.785,3987.5217,0,0.2,72.0,0.0,,,,,,,,,,,,,,,5,97,40,29.55,490.2,294.1,0.5275,0.0001,,0.045,0,0.6448,0.6142,0.6721,0.295,0.873,0.3,57.2,5.53,1
2026-09-05 18:08:30,18602.1,FAULT_UV_WAIT,MPPT,15.0,113.2,485.2,0.23,22.1,0.0,0.0,,,,179.79,3987.5217,0,0.2,72.0,0.0,,,,,,,,,,,,,,,5,97,40,29.55,490.2,294.1,0.5275,0.0001,,0.045,0,0.6448,0.6142,0.6721,0.295,0.873,0.3,57.2,5.53,1
2026-09-05 18:08:47,18618.6,FAULT_UV_WAIT,MPPT,15.0,114.4,484.9,0.24,22.1,0.0,0.0,,,97.1,,3987.5217,0,0.2,72.0,0.0,,,,,,,,,,,,,,,5,97,40,29.55,490.2,294.1,0.5275,0.0001,,0.045,0,0.6448,0.6142,0.6721,0.295,0.873,0.3,57.2,5.53,1
2026-09-05 18:09:03,18635.1,FAULT_UV_WAIT,MPPT,15.0,117.5,484.5,0.24,22.1,0.0,0.0,,,,179.782,3987.5217,0,0.2,72.0,0.0,,,,,,,,,,,,,,,5,97,40,29.55,490.2,294.1,0.5275,0.0001,,0.045,0,0.6448,0.6142,0.6721,0.295,0.873,0.3,57.2,5.53,1
2026-09-05 18:09:20,18651.6,FAULT_UV_WAIT,MPPT,15.0,112.0,484.2,0.23,22.7,0.0,0.0,,,,179.786,3987.5217,0,0.2,72.0,0.0,,,,,,,,,,,,,,,5,97,40,28.23,484.3,290.6,0.8159,0.0001,,0.0554,0,0.6247,0.6051,0.6755,0.103,0.873,0.3,57.2,5.53,1
2026-09-05 18:09:36,18668.1,FAULT_UV_WAIT,MPPT,15.0,116.2,483.9,0.24,22.2,0.0,0.0,,,,179.791,3987.5217,0,0.2,71.9,0.0,,,,,,,,,,,,,,,5,97,40,28.23,484.3,290.6,0.8159,0.0001,,0.0554,0,0.6247,0.6051,0.6755,0.103,0.873,0.3,57.2,5.53,1
2026-09-05 18:09:53,18684.6,FAULT_UV_WAIT,MPPT,15.0,119.0,483.5,0.25,22.1,0.0,0.0,,,,179.776,3987.5217,0,0.2,71.9,0.0,,,,,,,,,,,,,,,5,97,40,28.23,484.3,290.6,0.8159,0.0001,,0.0554,0,0.6247,0.6051,0.6755,0.103,0.873,0.3,57.2,5.53,1
2026-09-05 18:10:09,18701.0,FAULT_UV_WAIT,MPPT,15.0,117.7,483.2,0.24,22.1,0.0,0.0,,,,179.778,3987.5217,0,0.2,71.9,0.0,,,,,,,,,,,,,,,5,97,40,28.23,484.3,290.6,0.8159,0.0001,,0.0554,0,0.6247,0.6051,0.6755,0.103,0.873,0.3,57.2,5.53,1
2026-09-05 18:10:26,18717.4,FAULT_UV_WAIT,MPPT,15.0,115.6,482.8,0.24,22.1,0.0,0.0,,,,179.772,3987.5217,0,0.2,71.9,0.0,,,,,,,,,,,,,,,5,97,40,28.23,484.3,290.6,0.8159,0.0001,,0.0554,0,0.6247,0.6051,0.6755,0.103,0.873,0.3,57.2,5.53,1
2026-09-05 18:10:42,18734.0,FAULT_UV_WAIT,MPPT,15.0,120.2,482.4,0.25,22.0,0.0,0.0,,,,179.794,3987.5217,0,0.2,71.9,0.0,,,,,,,,,,,,,,,5,97,40,28.23,484.3,290.6,0.8159,0.0001,,0.0554,0,0.6247,0.6051,0.6755,0.103,0.873,0.3,57.2,5.53,1
2026-09-05 18:10:59,18750.5,FAULT_UV_WAIT,MPPT,15.0,115.4,482.1,0.24,22.0,0.0,0.0,,,,179.823,3987.5217,0,0.2,71.8,0.0,,,,,,,,,,,,,,,5,97,40,28.23,484.3,290.6,0.8159,0.0001,,0.0554,0,0.6247,0.6051,0.6755,0.103,0.873,0.3,57.2,5.53,1
2026-09-05 18:11:15,18766.9,FAULT_UV_WAIT,MPPT,15.0,119.8,481.6,0.25,22.0,0.0,0.0,,,97.1,,3987.5217,0,0.2,71.8,0.0,,,,,,,,,,,,,,,5,97,40,28.23,484.3,290.6,0.8159,0.0001,,0.0554,0,0.6247,0.6051,0.6755,0.103,0.873,0.3,57.2,5.53,1
2026-09-05 18:11:32,18783.4,FAULT_UV_WAIT,MPPT,15.0,120.9,481.2,0.25,22.0,0.0,0.0,,,,179.766,3987.5217,0,0.2,71.8,0.0,,,,,,,,,,,,,,,5,97,40,28.23,484.3,290.6,0.8159,0.0001,,0.0554,0,0.6247,0.6051,0.6755,0.103,0.873,0.3,57.2,5.53,1
2026-09-05 18:11:48,18799.9,FAULT_UV_WAIT,MPPT,15.0,116.8,480.8,0.24,22.0,0.0,0.0,,,,179.764,3987.5217,0,0.2,71.8,0.0,,,,,,,,,,,,,,,5,97,40,28.23,484.3,290.6,0.8159,0.0001,,0.0554,0,0.6247,0.6051,0.6755,0.103,0.873,0.3,57.2,5.53,1
2026-09-05 18:12:05,18816.4,FAULT_UV_WAIT,MPPT,15.0,116.8,480.4,0.24,22.0,0.0,0.0,,,,179.763,3987.5217,0,0.2,71.7,0.0,,,,,,,,,,,,,,,5,97,40,28.23,484.3,290.6,0.8159,0.0001,,0.0554,0,0.6247,0.6051,0.6755,0.103,0.873,0.3,57.2,5.53,1
2026-09-05 18:12:21,18832.9,FAULT_UV_WAIT,MPPT,15.0,118.1,479.9,0.25,22.0,0.0,0.0,,,,179.772,3987.5217,0,0.2,71.7,0.0,,,,,,,,,,,,,,,5,97,40,28.23,484.3,290.6,0.8159,0.0001,,0.0554,0,0.6247,0.6051,0.6755,0.103,0.873,0.3,57.2,5.53,1
2026-09-05 18:12:38,18849.4,FAULT_UV_WAIT,MPPT,15.0,119.0,479.5,0.25,21.9,0.0,0.0,,,97.09,,3987.5217,0,0.2,71.7,0.0,,,,,,,,,,,,,,,5,97,40,28.23,484.3,290.6,0.8159,0.0001,,0.0554,0,0.6247,0.6051,0.6755,0.103,0.873,0.3,57.2,5.53,1
2026-09-05 18:12:54,18865.9,FAULT_UV_WAIT,MPPT,15.0,119.2,479.1,0.25,21.9,0.0,0.0,,,,179.759,3987.5217,0,0.2,71.7,0.0,,,,,,,,,,,,,,,5,97,40,28.23,484.3,290.6,0.8159,0.0001,,0.0554,0,0.6247,0.6051,0.6755,0.103,0.873,0.3,57.2,5.53,1
2026-09-05 18:13:11,18882.4,FAULT_UV_WAIT,MPPT,15.0,119.7,478.7,0.25,21.9,0.0,0.0,,,,179.76,3987.5217,0,0.2,71.6,0.0,,,,,,,,,,,,,,,5,97,40,28.23,484.3,290.6,0.8159,0.0001,,0.0554,0,0.6247,0.6051,0.6755,0.103,0.873,0.3,57.2,5.53,1
2026-09-05 18:13:27,18898.8,FAULT_UV_WAIT,MPPT,15.0,118.2,478.3,0.25,21.9,0.0,0.0,,,,179.757,3987.5217,0,0.2,71.6,0.0,,,,,,,,,,,,,,,5,97,40,28.23,484.3,290.6,0.8159,0.0001,,0.0554,0,0.6247,0.6051,0.6755,0.103,0.873,0.3,57.2,5.53,1
2026-09-05 18:13:43,18915.3,FAULT_UV_WAIT,MPPT,15.0,118.7,477.9,0.25,21.9,0.0,0.0,,,,179.759,3987.5217,0,0.2,71.6,0.0,,,,,,,,,,,,,,,5,97,40,28.23,484.3,290.6,0.8159,0.0001,,0.0554,0,0.6247,0.6051,0.6755,0.103,0.873,0.3,57.2,5.53,1
2026-09-05 18:14:00,18931.8,FAULT_UV_WAIT,MPPT,15.0,120.1,477.4,0.25,21.9,0.0,0.0,,,,179.766,3987.5217,0,0.2,71.6,0.0,,,,,,,,,,,,,,,5,97,40,28.23,484.3,290.6,0.8159,0.0001,,0.0554,0,0.6247,0.6051,0.6755,0.103,0.873,0.3,57.2,5.53,1
2026-09-05 18:14:16,18948.3,FAULT_UV_WAIT,MPPT,15.0,117.5,477.0,0.25,21.8,0.0,0.0,,,97.08,,3987.5217,0,0.2,71.5,0.0,,,,,,,,,,,,,,,5,97,40,28.23,484.3,290.6,0.8159,0.0001,,0.0554,0,0.6247,0.6051,0.6755,0.103,0.873,0.3,57.2,5.53,1
2026-09-05 18:14:33,18964.8,FAULT_UV_WAIT,MPPT,15.0,119.4,476.5,0.25,21.8,0.0,0.0,,,97.08,,3987.5217,0,0.2,71.5,0.0,,,,,,,,,,,,,,,5,97,40,28.23,484.3,290.6,0.8159,0.0001,,0.0554,0,0.6247,0.6051,0.6755,0.103,0.873,0.3,57.2,5.53,1
2026-09-05 18:14:49,18981.3,FAULT_UV_WAIT,MPPT,15.0,122.5,476.0,0.26,21.9,0.0,0.0,,,,179.75,3987.5217,0,0.2,71.5,0.0,,,,,,,,,,,,,,,5,97,40,0.0,476.3,285.8,0.5661,0.0,,0.0,0,0.0,0.0,0.0,0.079,0.873,0.3,57.2,5.53,1
2026-09-05 18:15:06,18997.8,FAULT_UV_WAIT,MPPT,15.0,118.7,475.5,0.25,21.9,0.0,0.0,,,,179.749,3987.5217,0,0.2,71.5,0.0,,,,,,,,,,,,,,,5,97,40,0.0,476.3,285.8,0.5661,0.0,,0.0,0,0.0,0.0,0.0,0.079,0.873,0.3,57.2,5.53,1
2026-09-05 18:15:22,19014.3,FAULT_UV_WAIT,MPPT,15.0,119.8,475.1,0.25,21.8,0.0,0.0,,,,179.748,3987.5217,0,0.2,71.4,0.0,,,,,,,,,,,,,,,5,97,40,0.0,476.3,285.8,0.5661,0.0,,0.0,0,0.0,0.0,0.0,0.079,0.873,0.3,57.2,5.53,1
2026-09-05 18:15:39,19030.7,FAULT_UV_WAIT,MPPT,15.0,122.0,474.6,0.26,21.8,0.0,0.0,,,97.08,,3987.5217,0,0.2,71.4,0.0,,,,,,,,,,,,,,,5,97,40,0.0,476.3,285.8,0.5661,0.0,,0.0,0,0.0,0.0,0.0,0.079,0.873,0.3,57.2,5.53,1
2026-09-05 18:15:55,19047.2,FAULT_UV_WAIT,MPPT,15.0,123.2,474.1,0.26,21.8,0.0,0.0,,,,179.744,3987.5217,0,0.2,71.4,0.0,,,,,,,,,,,,,,,5,97,40,0.0,476.3,285.8,0.5661,0.0,,0.0,0,0.0,0.0,0.0,0.079,0.873,0.3,57.2,5.53,1
2026-09-05 18:16:12,19063.7,FAULT_UV_WAIT,MPPT,15.0,120.9,473.5,0.26,21.8,0.0,0.0,,,,179.745,3987.5217,0,0.2,71.3,0.0,,,,,,,,,,,,,,,5,97,40,0.0,476.3,285.8,0.5661,0.0,,0.0,0,0.0,0.0,0.0,0.079,0.873,0.3,57.2,5.53,1
2026-09-05 18:16:28,19080.2,FAULT_UV_WAIT,MPPT,15.0,122.0,472.9,0.26,21.8,0.0,0.0,,,,179.742,3987.5217,0,0.2,71.3,0.0,,,,,,,,,,,,,,,5,97,40,0.0,476.3,285.8,0.5661,0.0,,0.0,0,0.0,0.0,0.0,0.079,0.873,0.3,57.2,5.53,1
2026-09-05 18:16:45,19096.7,FAULT_UV_WAIT,MPPT,15.0,123.2,472.4,0.26,21.8,0.0,0.0,,,97.09,,3987.5217,0,0.2,71.3,0.0,,,,,,,,,,,,,,,5,97,40,0.0,476.3,285.8,0.5661,0.0,,0.0,0,0.0,0.0,0.0,0.079,0.873,0.3,57.2,5.53,1
2026-09-05 18:17:01,19113.1,FAULT_UV_WAIT,MPPT,15.0,121.0,471.8,0.26,21.7,0.0,0.0,,,,179.742,3987.5217,0,0.2,71.2,0.0,,,,,,,,,,,,,,,5,97,40,0.0,476.3,285.8,0.5661,0.0,,0.0,0,0.0,0.0,0.0,0.079,0.873,0.3,57.2,5.53,1
2026-09-05 18:17:18,19129.7,FAULT_UV_WAIT,MPPT,15.0,122.1,471.2,0.26,21.7,0.0,0.0,,,,179.738,3987.5217,0,0.2,71.2,0.0,,,,,,,,,,,,,,,5,97,40,0.0,476.3,285.8,0.5661,0.0,,0.0,0,0.0,0.0,0.0,0.079,0.873,0.3,57.2,5.53,1
2026-09-05 18:17:34,19146.1,FAULT_UV_WAIT,MPPT,15.0,121.7,470.6,0.26,21.7,0.0,0.0,,,,179.737,3987.5217,0,0.2,71.2,0.0,,,,,,,,,,,,,,,5,97,40,0.0,476.3,285.8,0.5661,0.0,,0.0,0,0.0,0.0,0.0,0.079,0.873,0.3,57.2,5.53,1
2026-09-05 18:17:51,19162.6,FAULT_UV_WAIT,MPPT,15.0,121.4,470.0,0.26,21.7,0.0,0.0,,,97.07,,3987.5217,0,0.2,71.1,0.0,,,,,,,,,,,,,,,5,97,40,0.0,476.3,285.8,0.5661,0.0,,0.0,0,0.0,0.0,0.0,0.079,0.873,0.3,57.2,5.53,1
2026-09-05 18:18:07,19179.0,FAULT_UV_WAIT,MPPT,15.0,121.0,469.5,0.26,21.7,0.0,0.0,,,97.08,,3987.5217,0,0.2,71.1,0.0,,,,,,,,,,,,,,,5,97,40,0.0,476.3,285.8,0.5661,0.0,,0.0,0,0.0,0.0,0.0,0.079,0.873,0.3,57.2,5.53,1
2026-09-05 18:18:24,19195.6,FAULT_UV_WAIT,MPPT,15.0,119.9,468.8,0.26,21.7,0.0,0.0,,,,179.745,3987.5217,0,0.2,71.0,0.0,,,,,,,,,,,,,,,5,97,40,0.0,476.3,285.8,0.5661,0.0,,0.0,0,0.0,0.0,0.0,0.079,0.873,0.3,57.2,5.53,1
2026-09-05 18:18:40,19212.0,FAULT_UV_WAIT,MPPT,15.0,119.8,468.2,0.26,21.7,0.0,0.0,,,,179.799,3987.5217,0,0.2,71.0,0.0,,,,,,,,,,,,,,,5,97,40,0.0,476.3,285.8,0.5661,0.0,,0.0,0,0.0,0.0,0.0,0.079,0.873,0.3,57.2,5.53,1
2026-09-05 18:18:57,19228.5,FAULT_UV_WAIT,MPPT,15.0,119.0,467.5,0.25,21.7,0.0,0.0,,,,179.809,3987.5217,0,0.2,71.0,0.0,,,,,,,,,,,,,,,5,97,40,0.0,476.3,285.8,0.5661,0.0,,0.0,0,0.0,0.0,0.0,0.079,0.873,0.3,57.2,5.53,1
2026-09-05 18:19:13,19245.0,FAULT_UV_WAIT,MPPT,15.0,123.1,466.8,0.26,21.7,0.0,0.0,,,,179.854,3987.5217,0,0.2,70.9,0.0,,,,,,,,,,,,,,,5,97,40,0.0,476.3,285.8,0.5661,0.0,,0.0,0,0.0,0.0,0.0,0.079,0.873,0.3,57.2,5.53,1
2026-09-05 18:19:30,19261.5,FAULT_UV_WAIT,MPPT,15.0,121.2,466.3,0.26,21.6,0.0,0.0,,,,179.771,3987.5217,0,0.2,70.9,0.0,,,,,,,,,,,,,,,5,97,40,0.0,476.3,285.8,0.5661,0.0,,0.0,0,0.0,0.0,0.0,0.079,0.873,0.3,57.2,5.53,1
2026-09-05 18:19:46,19277.9,FAULT_UV_WAIT,MPPT,15.0,119.0,465.5,0.26,21.6,0.0,0.0,,,,179.729,3987.5217,0,0.2,70.8,0.0,,,,,,,,,,,,,,,5,97,40,0.0,476.3,285.8,0.5661,0.0,,0.0,0,0.0,0.0,0.0,0.079,0.873,0.3,57.2,5.53,1
2026-09-05 18:20:03,19294.4,FAULT_UV_WAIT,MPPT,15.0,123.0,464.9,0.26,21.6,0.0,0.0,,,,179.733,3987.5217,0,0.2,70.8,0.0,,,,,,,,,,,,,,,5,97,40,0.0,476.3,285.8,0.5661,0.0,,0.0,0,0.0,0.0,0.0,0.079,0.873,0.3,57.2,5.53,1
2026-09-05 18:20:19,19310.9,FAULT_UV_WAIT,MPPT,15.0,120.3,464.2,0.26,21.7,0.0,0.0,,,,179.728,3987.5217,0,0.2,70.8,0.0,,,,,,,,,,,,,,,5,97,40,0.0,464.7,278.8,0.6696,0.0,,0.0,0,0.0,0.0,0.0,0.266,0.873,0.3,57.2,5.53,1
2026-09-05 18:20:36,19327.4,FAULT_UV_WAIT,MPPT,15.0,125.5,463.4,0.27,21.6,0.0,0.0,,,,179.725,3987.5217,0,0.2,70.7,0.0,,,,,,,,,,,,,,,5,97,40,0.0,464.7,278.8,0.6696,0.0,,0.0,0,0.0,0.0,0.0,0.266,0.873,0.3,57.2,5.53,1
2026-09-05 18:20:52,19343.9,FAULT_UV_WAIT,MPPT,15.0,124.6,462.7,0.27,21.6,0.0,0.0,,,,179.723,3987.5217,0,0.2,70.7,0.0,,,,,,,,,,,,,,,5,97,40,0.0,464.7,278.8,0.6696,0.0,,0.0,0,0.0,0.0,0.0,0.266,0.873,0.3,57.2,5.53,1
2026-09-05 18:21:09,19360.4,FAULT_UV_WAIT,MPPT,15.0,122.0,462.0,0.26,21.6,0.0,0.0,,,97.06,,3987.5217,0,0.2,70.6,0.0,,,,,,,,,,,,,,,5,97,40,0.0,464.7,278.8,0.6696,0.0,,0.0,0,0.0,0.0,0.0,0.266,0.873,0.3,57.2,5.53,1
2026-09-05 18:21:25,19376.8,FAULT_UV_WAIT,MPPT,15.0,119.4,461.3,0.26,21.6,0.0,0.0,,,97.06,,3987.5217,0,0.2,70.6,0.0,,,,,,,,,,,,,,,5,97,40,0.0,464.7,278.8,0.6696,0.0,,0.0,0,0.0,0.0,0.0,0.266,0.873,0.3,57.2,5.53,1
2026-09-05 18:21:42,19393.4,FAULT_UV_WAIT,MPPT,15.0,122.8,460.6,0.27,21.6,0.0,0.0,,,,179.719,3987.5217,0,0.2,70.5,0.0,,,,,,,,,,,,,,,5,97,40,0.0,464.7,278.8,0.6696,0.0,,0.0,0,0.0,0.0,0.0,0.266,0.873,0.3,57.2,5.53,1
2026-09-05 18:21:58,19409.9,FAULT_UV_WAIT,MPPT,15.0,123.1,459.8,0.27,21.6,0.0,0.0,,,97.06,,3987.5217,0,0.2,70.5,0.0,,,,,,,,,,,,,,,5,97,40,0.0,464.7,278.8,0.6696,0.0,,0.0,0,0.0,0.0,0.0,0.266,0.873,0.3,57.2,5.53,1
2026-09-05 18:22:14,19426.3,FAULT_UV_WAIT,MPPT,15.0,122.2,459.0,0.27,21.6,0.0,0.0,,,,179.717,3987.5217,0,0.2,70.4,0.0,,,,,,,,,,,,,,,5,97,40,0.0,464.7,278.8,0.6696,0.0,,0.0,0,0.0,0.0,0.0,0.266,0.873,0.3,57.2,5.53,1
2026-09-05 18:22:31,19442.8,FAULT_UV_WAIT,MPPT,15.0,122.2,458.3,0.27,21.6,0.0,0.0,,,,179.728,3987.5217,0,0.2,70.4,0.0,,,,,,,,,,,,,,,5,97,40,0.0,464.7,278.8,0.6696,0.0,,0.0,0,0.0,0.0,0.0,0.266,0.873,0.3,57.2,5.53,1
2026-09-05 18:22:47,19459.3,FAULT_UV_WAIT,MPPT,15.0,121.3,457.4,0.27,21.6,0.0,0.0,,,,179.725,3987.5217,0,0.2,70.3,0.0,,,,,,,,,,,,,,,5,97,40,0.0,464.7,278.8,0.6696,0.0,,0.0,0,0.0,0.0,0.0,0.266,0.873,0.3,57.2,5.53,1
2026-09-05 18:23:04,19475.8,FAULT_UV_WAIT,MPPT,15.0,119.8,456.7,0.26,21.6,0.0,0.0,,,,179.718,3987.5217,0,0.2,70.3,0.0,,,,,,,,,,,,,,,5,97,40,0.0,464.7,278.8,0.6696,0.0,,0.0,0,0.0,0.0,0.0,0.266,0.873,0.3,57.2,5.53,1
2026-09-05 18:23:20,19492.3,FAULT_UV_WAIT,MPPT,15.0,117.9,455.8,0.26,21.6,0.0,0.0,,,,179.713,3987.5217,0,0.2,70.2,0.0,,,,,,,,,,,,,,,5,97,40,0.0,464.7,278.8,0.6696,0.0,,0.0,0,0.0,0.0,0.0,0.266,0.873,0.3,57.2,5.53,1
2026-09-05 18:23:37,19508.7,FAULT_UV_WAIT,MPPT,15.0,121.0,455.0,0.27,21.5,0.0,0.0,,,,179.712,3987.5217,0,0.2,70.2,0.0,,,,,,,,,,,,,,,5,97,40,0.0,464.7,278.8,0.6696,0.0,,0.0,0,0.0,0.0,0.0,0.266,0.873,0.3,57.2,5.53,1
2026-09-05 18:23:53,19525.2,FAULT_UV_WAIT,MPPT,15.0,122.0,454.1,0.27,21.5,0.0,0.0,,,,179.721,3987.5217,0,0.2,70.1,0.0,,,,,,,,,,,,,,,5,97,40,0.0,464.7,278.8,0.6696,0.0,,0.0,0,0.0,0.0,0.0,0.266,0.873,0.3,57.2,5.53,1
2026-09-05 18:24:10,19541.7,FAULT_UV_WAIT,MPPT,15.0,120.7,453.3,0.27,21.5,0.0,0.0,,,,179.722,3987.5217,0,0.2,70.0,0.0,,,,,,,,,,,,,,,5,97,40,0.0,464.7,278.8,0.6696,0.0,,0.0,0,0.0,0.0,0.0,0.266,0.873,0.3,57.2,5.53,1
2026-09-05 18:24:26,19558.1,FAULT_UV_WAIT,MPPT,15.0,120.9,452.3,0.27,21.5,0.0,0.0,,,,179.708,3987.5217,0,0.2,70.0,0.0,,,,,,,,,,,,,,,5,97,40,0.0,464.7,278.8,0.6696,0.0,,0.0,0,0.0,0.0,0.0,0.266,0.873,0.3,57.2,5.53,1
2026-09-05 18:24:43,19574.6,FAULT_UV_WAIT,MPPT,15.0,122.4,451.4,0.27,21.5,0.0,0.0,,,97.06,,3987.5217,0,0.2,69.9,0.0,,,,,,,,,,,,,,,5,97,40,0.0,464.7,278.8,0.6696,0.0,,0.0,0,0.0,0.0,0.0,0.266,0.873,0.3,57.2,5.53,1
2026-09-05 18:24:59,19591.1,FAULT_UV_WAIT,MPPT,15.0,124.5,450.5,0.28,21.5,0.0,0.0,,,,179.705,3987.5217,0,0.2,69.9,0.0,,,,,,,,,,,,,,,5,97,40,0.0,464.7,278.8,0.6696,0.0,,0.0,0,0.0,0.0,0.0,0.266,0.873,0.3,57.2,5.53,1
2026-09-05 18:25:16,19607.6,FAULT_UV_WAIT,MPPT,15.0,121.3,449.7,0.27,21.5,0.0,0.0,,,,179.704,3987.5217,0,0.2,69.8,0.0,,,,,,,,,,,,,,,5,97,40,0.0,464.7,278.8,0.6696,0.0,,0.0,0,0.0,0.0,0.0,0.266,0.873,0.3,57.2,5.53,1
2026-09-05 18:25:32,19624.1,FAULT_UV_WAIT,MPPT,15.0,46.1,380.7,0.12,21.6,0.0,0.0,,,,179.695,3987.5217,0,0.2,64.3,0.0,,,,,,,,,,,,,,,5,97,40,0.0,448.8,269.3,0.6614,0.0,,0.0,0,0.0,0.0,0.0,0.063,0.873,0.3,57.2,5.53,1
2026-09-05 18:25:49,19640.5,FAULT_UV_WAIT,MPPT,15.0,120.7,447.8,0.27,21.5,0.0,0.0,,,,179.709,3987.5217,0,0.2,69.7,0.0,,,,,,,,,,,,,,,5,97,40,0.0,448.8,269.3,0.6614,0.0,,0.0,0,0.0,0.0,0.0,0.063,0.873,0.3,57.2,5.53,1
2026-09-05 18:26:05,19657.1,FAULT_UV_WAIT,MPPT,15.0,124.1,447.0,0.28,21.5,0.0,0.0,,,,179.703,3987.5217,0,0.2,69.6,0.0,,,,,,,,,,,,,,,5,97,40,0.0,448.8,269.3,0.6614,0.0,,0.0,0,0.0,0.0,0.0,0.063,0.873,0.3,57.2,5.53,1
2026-09-05 18:26:22,19673.5,FAULT_UV_WAIT,MPPT,15.0,120.5,446.1,0.27,21.5,0.0,0.0,,,,179.7,3987.5217,0,0.2,69.6,0.0,,,,,,,,,,,,,,,5,97,40,0.0,448.8,269.3,0.6614,0.0,,0.0,0,0.0,0.0,0.0,0.063,0.873,0.3,57.2,5.53,1
2026-09-05 18:26:38,19690.0,FAULT_UV_WAIT,MPPT,15.0,122.8,445.1,0.28,21.5,0.0,0.0,,,,179.699,3987.5217,0,0.2,69.5,0.0,,,,,,,,,,,,,,,5,97,40,0.0,448.8,269.3,0.6614,0.0,,0.0,0,0.0,0.0,0.0,0.063,0.873,0.3,57.2,5.53,1
2026-09-05 18:26:55,19706.4,FAULT_UV_WAIT,MPPT,15.0,120.2,444.3,0.27,21.5,0.0,0.0,,,97.05,,3987.5217,0,0.2,69.4,0.0,,,,,,,,,,,,,,,5,97,40,0.0,448.8,269.3,0.6614,0.0,,0.0,0,0.0,0.0,0.0,0.063,0.873,0.3,57.2,5.53,1
2026-09-05 18:27:11,19723.0,FAULT_UV_WAIT,MPPT,15.0,120.9,443.4,0.27,21.5,0.0,0.0,,,,179.695,3987.5217,0,0.2,69.4,0.0,,,,,,,,,,,,,,,5,97,40,0.0,448.8,269.3,0.6614,0.0,,0.0,0,0.0,0.0,0.0,0.063,0.873,0.3,57.2,5.53,1
2026-09-05 18:27:28,19739.4,FAULT_UV_WAIT,MPPT,15.0,123.7,442.6,0.28,21.5,0.0,0.0,,,,179.694,3987.5217,0,0.2,69.3,0.0,,,,,,,,,,,,,,,5,97,40,0.0,448.8,269.3,0.6614,0.0,,0.0,0,0.0,0.0,0.0,0.063,0.873,0.3,57.2,5.53,1
2026-09-05 18:27:44,19755.8,FAULT_UV_WAIT,MPPT,15.0,121.8,441.7,0.28,21.4,0.0,0.0,,,97.05,,3987.5217,0,0.2,69.3,0.0,,,,,,,,,,,,,,,5,97,40,0.0,448.8,269.3,0.6614,0.0,,0.0,0,0.0,0.0,0.0,0.063,0.873,0.3,57.2,5.53,1
2026-09-05 18:28:00,19772.3,FAULT_UV_WAIT,MPPT,15.0,121.1,440.9,0.27,21.4,0.0,0.0,,,,179.693,3987.5217,0,0.2,69.2,0.0,,,,,,,,,,,,,,,5,97,40,0.0,448.8,269.3,0.6614,0.0,,0.0,0,0.0,0.0,0.0,0.063,0.873,0.3,57.2,5.53,1
2026-09-05 18:28:17,19788.8,FAULT_UV_WAIT,MPPT,15.0,120.2,440.0,0.27,21.4,0.0,0.0,,,,179.691,3987.5217,0,0.2,69.1,0.0,,,,,,,,,,,,,,,5,97,40,0.0,448.8,269.3,0.6614,0.0,,0.0,0,0.0,0.0,0.0,0.063,0.873,0.3,57.2,5.53,1
2026-09-05 18:28:33,19805.3,FAULT_UV_WAIT,MPPT,15.0,117.4,439.0,0.27,21.4,0.0,0.0,,,,179.701,3987.5217,0,0.2,69.1,0.0,,,,,,,,,,,,,,,5,97,40,0.0,448.8,269.3,0.6614,0.0,,0.0,0,0.0,0.0,0.0,0.063,0.873,0.3,57.2,5.53,1
2026-09-05 18:28:50,19821.8,FAULT_UV_WAIT,MPPT,15.0,122.5,438.3,0.28,21.4,0.0,0.0,,,97.05,,3987.5217,0,0.2,69.0,0.0,,,,,,,,,,,,,,,5,97,40,0.0,448.8,269.3,0.6614,0.0,,0.0,0,0.0,0.0,0.0,0.063,0.873,0.3,57.2,5.53,1
2026-09-05 18:29:06,19838.2,FAULT_UV_WAIT,MPPT,15.0,117.1,437.3,0.27,21.4,0.0,0.0,,,97.05,,3987.5217,0,0.2,69.0,0.0,,,,,,,,,,,,,,,5,97,40,0.0,448.8,269.3,0.6614,0.0,,0.0,0,0.0,0.0,0.0,0.063,0.873,0.3,57.2,5.53,1
2026-09-05 18:29:23,19854.7,FAULT_UV_WAIT,MPPT,15.0,118.1,436.4,0.27,21.4,0.0,0.0,,,97.05,,3987.5217,0,0.2,68.9,0.0,,,,,,,,,,,,,,,5,97,40,0.0,448.8,269.3,0.6614,0.0,,0.0,0,0.0,0.0,0.0,0.063,0.873,0.3,57.2,5.53,1
2026-09-05 18:29:39,19871.2,FAULT_UV_WAIT,MPPT,15.0,117.5,435.6,0.27,21.4,0.0,0.0,,,,179.689,3987.5217,0,0.2,68.8,0.0,,,,,,,,,,,,,,,5,97,40,0.0,448.8,269.3,0.6614,0.0,,0.0,0,0.0,0.0,0.0,0.063,0.873,0.3,57.2,5.53,1
2026-09-05 18:29:56,19887.7,FAULT_UV_WAIT,MPPT,15.0,119.2,434.6,0.27,21.4,0.0,0.0,,,,179.683,3987.5217,0,0.2,68.8,0.0,,,,,,,,,,,,,,,5,97,40,0.0,448.8,269.3,0.6614,0.0,,0.0,0,0.0,0.0,0.0,0.063,0.873,0.3,57.2,5.53,1
2026-09-05 18:30:12,19904.2,FAULT_UV_WAIT,MPPT,15.0,119.4,433.7,0.28,21.4,0.0,0.0,,,,179.682,3987.5217,0,0.2,68.7,0.0,,,,,,,,,,,,,,,5,97,40,0.0,448.8,269.3,0.6614,0.0,,0.0,0,0.0,0.0,0.0,0.063,0.873,0.3,57.2,5.53,1
2026-09-05 18:30:29,19920.7,FAULT_UV_WAIT,MPPT,15.0,119.2,432.6,0.28,21.4,0.0,0.0,,,,179.681,3987.5217,0,0.2,68.6,0.0,,,,,,,,,,,,,,,5,97,40,0.0,448.8,269.3,0.6614,0.0,,0.0,0,0.0,0.0,0.0,0.063,0.873,0.3,57.2,5.53,1
2026-09-05 18:30:45,19937.1,FAULT_UV_WAIT,MPPT,15.0,116.6,431.6,0.27,21.4,0.0,0.0,,,,179.68,3987.5217,0,0.2,68.5,0.0,,,,,,,,,,,,,,,5,97,40,0.0,448.8,269.3,0.6614,0.0,,0.0,0,0.0,0.0,0.0,0.063,0.873,0.3,57.2,5.53,1
2026-09-05 18:31:02,19953.6,FAULT_UV_WAIT,MPPT,15.0,115.2,430.5,0.27,21.4,0.0,0.0,,,,179.68,3987.5217,0,0.2,68.5,0.0,,,,,,,,,,,,,,,5,97,40,0.0,431.0,258.6,0.8042,0.0,,0.0,0,0.0,0.0,0.0,0.075,0.873,0.3,57.2,5.53,1
2026-09-05 18:31:18,19970.1,FAULT_UV_WAIT,MPPT,15.0,118.3,429.4,0.28,21.4,0.0,0.0,,,,179.693,3987.5217,0,0.2,68.4,0.0,,,,,,,,,,,,,,,5,97,40,0.0,431.0,258.6,0.8042,0.0,,0.0,0,0.0,0.0,0.0,0.075,0.873,0.3,57.2,5.53,1
2026-09-05 18:31:35,19986.6,FAULT_UV_WAIT,MPPT,15.0,120.1,428.4,0.28,21.4,0.0,0.0,,,,179.687,3987.5217,0,0.2,68.3,0.0,,,,,,,,,,,,,,,5,97,40,0.0,431.0,258.6,0.8042,0.0,,0.0,0,0.0,0.0,0.0,0.075,0.873,0.3,57.2,5.53,1
2026-09-05 18:31:51,20003.1,FAULT_UV_WAIT,MPPT,15.0,119.1,427.2,0.28,21.4,0.0,0.0,,,,179.68,3987.5217,0,0.2,68.2,0.0,,,,,,,,,,,,,,,5,97,40,0.0,431.0,258.6,0.8042,0.0,,0.0,0,0.0,0.0,0.0,0.075,0.873,0.3,57.2,5.53,1
2026-09-05 18:32:08,20019.5,FAULT_UV_WAIT,MPPT,15.0,118.0,426.0,0.28,21.3,0.0,0.0,,,,179.677,3987.5217,0,0.2,68.1,0.0,,,,,,,,,,,,,,,5,97,40,0.0,431.0,258.6,0.8042,0.0,,0.0,0,0.0,0.0,0.0,0.075,0.873,0.3,57.2,5.53,1
2026-09-05 18:32:24,20036.0,FAULT_UV_WAIT,MPPT,15.0,118.0,424.9,0.28,21.3,0.0,0.0,,,,179.674,3987.5217,0,0.2,68.0,0.0,,,,,,,,,,,,,,,5,97,40,0.0,431.0,258.6,0.8042,0.0,,0.0,0,0.0,0.0,0.0,0.075,0.873,0.3,57.2,5.53,1
2026-09-05 18:32:41,20052.5,FAULT_UV_WAIT,MPPT,15.0,118.5,423.6,0.28,21.3,0.0,0.0,,,,179.686,3987.5217,0,0.2,67.9,0.0,,,,,,,,,,,,,,,5,97,40,0.0,431.0,258.6,0.8042,0.0,,0.0,0,0.0,0.0,0.0,0.075,0.873,0.3,57.2,5.53,1
2026-09-05 18:32:57,20069.0,FAULT_UV_WAIT,MPPT,15.0,119.4,422.3,0.28,21.3,0.0,0.0,,,,179.683,3987.5217,0,0.2,67.9,0.0,,,,,,,,,,,,,,,5,97,40,0.0,431.0,258.6,0.8042,0.0,,0.0,0,0.0,0.0,0.0,0.075,0.873,0.3,57.2,5.53,1
2026-09-05 18:33:14,20085.4,FAULT_UV_WAIT,MPPT,15.0,117.1,420.9,0.28,21.3,0.0,0.0,,,,179.671,3987.5217,0,0.2,67.7,0.0,,,,,,,,,,,,,,,5,97,40,0.0,431.0,258.6,0.8042,0.0,,0.0,0,0.0,0.0,0.0,0.075,0.873,0.3,57.2,5.53,1
2026-09-05 18:33:30,20101.9,FAULT_UV_WAIT,MPPT,15.0,121.7,419.6,0.29,21.2,0.0,0.0,,,,179.67,3987.5217,0,0.2,67.6,0.0,,,,,,,,,,,,,,,5,97,40,0.0,431.0,258.6,0.8042,0.0,,0.0,0,0.0,0.0,0.0,0.075,0.873,0.3,57.2,5.53,1
2026-09-05 18:33:47,20118.4,FAULT_UV_WAIT,MPPT,15.0,121.5,418.1,0.29,21.2,0.0,0.0,,,,179.671,3987.5217,0,0.2,67.5,0.0,,,,,,,,,,,,,,,5,97,40,0.0,431.0,258.6,0.8042,0.0,,0.0,0,0.0,0.0,0.0,0.075,0.873,0.3,57.2,5.53,1
2026-09-05 18:34:03,20134.9,FAULT_UV_WAIT,MPPT,15.0,117.8,416.6,0.28,21.2,0.0,0.0,,,,179.668,3987.5217,0,0.2,67.4,0.0,,,,,,,,,,,,,,,5,97,40,0.0,431.0,258.6,0.8042,0.0,,0.0,0,0.0,0.0,0.0,0.075,0.873,0.3,57.2,5.53,1
2026-09-05 18:34:20,20151.4,FAULT_UV_WAIT,MPPT,15.0,118.5,415.0,0.29,21.2,0.0,0.0,,,,179.679,3987.5217,0,0.2,67.3,0.0,,,,,,,,,,,,,,,5,97,40,0.0,431.0,258.6,0.8042,0.0,,0.0,0,0.0,0.0,0.0,0.075,0.873,0.3,57.2,5.53,1
2026-09-05 18:34:36,20167.9,FAULT_UV_WAIT,MPPT,15.0,121.3,413.4,0.29,21.1,0.0,0.0,,,,179.666,3987.5217,0,0.2,67.2,0.0,,,,,,,,,,,,,,,5,97,40,0.0,431.0,258.6,0.8042,0.0,,0.0,0,0.0,0.0,0.0,0.075,0.873,0.3,57.2,5.53,1
2026-09-05 18:34:53,20184.4,FAULT_UV_WAIT,MPPT,15.0,118.0,411.7,0.29,21.1,0.0,0.0,,,,179.665,3987.5217,0,0.2,67.0,0.0,,,,,,,,,,,,,,,5,97,40,0.0,431.0,258.6,0.8042,0.0,,0.0,0,0.0,0.0,0.0,0.075,0.873,0.3,57.2,5.53,1
2026-09-05 18:35:09,20200.8,FAULT_UV_WAIT,MPPT,15.0,116.7,409.8,0.28,21.1,0.0,0.0,,,,179.665,3987.5217,0,0.2,66.9,0.0,,,,,,,,,,,,,,,5,97,40,0.0,431.0,258.6,0.8042,0.0,,0.0,0,0.0,0.0,0.0,0.075,0.873,0.3,57.2,5.53,1
2026-09-05 18:35:26,20217.3,FAULT_UV_WAIT,MPPT,15.0,116.2,407.9,0.28,21.1,0.0,0.0,,,,179.663,3987.5217,0,0.2,66.7,0.0,,,,,,,,,,,,,,,5,97,40,0.0,431.0,258.6,0.8042,0.0,,0.0,0,0.0,0.0,0.0,0.075,0.873,0.3,57.2,5.53,1
2026-09-05 18:35:42,20233.8,FAULT_UV_WAIT,MPPT,15.0,115.0,405.9,0.28,21.0,0.0,0.0,,,,179.662,3987.5217,0,0.2,66.6,0.0,,,,,,,,,,,,,,,5,97,40,0.0,431.0,258.6,0.8042,0.0,,0.0,0,0.0,0.0,0.0,0.075,0.873,0.3,57.2,5.53,1
2026-09-05 18:35:58,20250.3,FAULT_UV_WAIT,MPPT,15.0,116.5,403.7,0.29,21.0,0.0,0.0,,,,179.67,3987.5217,0,0.2,66.4,0.0,,,,,,,,,,,,,,,5,97,40,0.0,431.0,258.6,0.8042,0.0,,0.0,0,0.0,0.0,0.0,0.075,0.873,0.3,57.2,5.53,1
2026-09-05 18:36:15,20266.8,FAULT_UV_WAIT,MPPT,15.0,114.8,401.5,0.29,21.0,0.0,0.0,,,97.03,,3987.5217,0,0.2,66.2,0.0,,,,,,,,,,,,,,,5,97,40,0.0,431.0,258.6,0.8042,0.0,,0.0,0,0.0,0.0,0.0,0.075,0.873,0.3,57.2,5.53,1
2026-09-05 18:36:31,20283.3,FAULT_UV_WAIT,MPPT,15.0,113.7,391.4,0.29,21.0,0.0,0.0,,,,179.662,3987.5217,0,0.2,65.3,0.0,,,,,,,,,,,,,,,5,97,40,0.0,400.8,240.5,0.7712,0.0,,0.0,0,0.0,0.0,0.0,0.068,0.873,0.3,57.2,5.53,1
2026-09-05 18:36:48,20299.7,FAULT_UV_WAIT,MPPT,15.0,117.3,396.5,0.3,21.0,0.0,0.0,,,,179.66,3987.5217,0,0.2,65.8,0.0,,,,,,,,,,,,,,,5,97,40,0.0,400.8,240.5,0.7712,0.0,,0.0,0,0.0,0.0,0.0,0.068,0.873,0.3,57.2,5.53,1
2026-09-05 18:37:04,20316.3,FAULT_UV_WAIT,MPPT,15.0,113.1,393.6,0.29,21.0,0.0,0.0,,,,179.659,3987.5217,0,0.2,65.5,0.0,,,,,,,,,,,,,,,5,97,40,0.0,400.8,240.5,0.7712,0.0,,0.0,0,0.0,0.0,0.0,0.068,0.873,0.3,57.2,5.53,1
2026-09-05 18:37:21,20332.7,FAULT_UV_WAIT,MPPT,15.0,115.2,390.7,0.29,21.0,0.0,0.0,,,,179.668,3987.5217,0,0.2,65.2,0.0,,,,,,,,,,,,,,,5,97,40,0.0,400.8,240.5,0.7712,0.0,,0.0,0,0.0,0.0,0.0,0.068,0.873,0.3,57.2,5.53,1
2026-09-05 18:37:37,20349.2,FAULT_UV_WAIT,MPPT,15.0,112.5,387.4,0.29,20.9,0.0,0.0,,,,179.662,3987.5217,0,0.2,65.0,0.0,,,,,,,,,,,,,,,5,97,40,0.0,400.8,240.5,0.7712,0.0,,0.0,0,0.0,0.0,0.0,0.068,0.873,0.3,57.2,5.53,1
2026-09-05 18:37:54,20365.7,FAULT_UV_WAIT,MPPT,15.0,112.8,383.9,0.29,20.9,0.0,0.0,,,97.03,,3987.5217,0,0.2,64.6,0.0,,,,,,,,,,,,,,,5,97,40,0.0,400.8,240.5,0.7712,0.0,,0.0,0,0.0,0.0,0.0,0.068,0.873,0.3,57.2,5.53,1
2026-09-05 18:38:10,20382.2,FAULT_UV_WAIT,MPPT,15.0,113.1,379.8,0.3,20.9,0.0,0.0,,,,179.657,3987.5217,0,0.2,64.3,0.0,,,,,,,,,,,,,,,5,97,40,0.0,400.8,240.5,0.7712,0.0,,0.0,0,0.0,0.0,0.0,0.068,0.873,0.3,57.2,5.53,1
2026-09-05 18:38:27,20398.6,FAULT_UV_WAIT,MPPT,15.0,111.4,375.5,0.3,21.0,0.0,0.0,,,97.03,,3987.5217,0,0.2,63.8,0.0,,,,,,,,,,,,,,,5,97,40,0.0,400.8,240.5,0.7712,0.0,,0.0,0,0.0,0.0,0.0,0.068,0.873,0.3,57.2,5.53,1
2026-09-05 18:38:43,20415.1,FAULT_UV_WAIT,MPPT,15.0,106.1,370.6,0.29,21.1,0.0,0.0,,,,179.654,3987.5217,0,0.2,63.4,0.0,,,,,,,,,,,,,,,5,97,40,0.0,400.8,240.5,0.7712,0.0,,0.0,0,0.0,0.0,0.0,0.068,0.873,0.3,57.2,5.53,1
2026-09-05 18:39:00,20431.6,FAULT_UV_WAIT,MPPT,15.0,103.8,364.6,0.28,21.2,0.0,0.0,,,,179.654,3987.5217,0,0.2,62.8,0.0,,,,,,,,,,,,,,,5,97,40,0.0,400.8,240.5,0.7712,0.0,,0.0,0,0.0,0.0,0.0,0.068,0.873,0.3,57.2,5.53,1
2026-09-05 18:39:16,20448.1,FAULT_UV_WAIT,MPPT,15.0,97.9,357.3,0.27,21.4,0.0,0.0,,,,179.655,3987.5217,0,0.2,62.0,0.0,,,,,,,,,,,,,,,5,97,40,0.0,400.8,240.5,0.7712,0.0,,0.0,0,0.0,0.0,0.0,0.068,0.873,0.3,57.2,5.53,1
2026-09-05 18:39:33,20464.6,FAULT_UV_WAIT,MPPT,15.0,97.7,348.1,0.28,21.6,0.0,0.0,,,97.03,,3987.5217,0,0.2,61.0,0.0,,,,,,,,,,,,,,,5,97,40,0.0,400.8,240.5,0.7712,0.0,,0.0,0,0.0,0.0,0.0,0.068,0.873,0.3,57.2,5.53,1
2026-09-05 18:39:49,20481.0,FAULT_UV_WAIT,MPPT,15.0,91.7,336.0,0.27,21.8,0.0,0.0,,,,179.652,3987.5217,0,0.2,59.6,0.0,,,,,,,,,,,,,,,5,97,40,0.0,400.8,240.5,0.7712,0.0,,0.0,0,0.0,0.0,0.0,0.068,0.873,0.3,57.2,5.53,1
2026-09-05 18:40:06,20497.5,FAULT_UV_WAIT,MPPT,15.0,82.0,316.7,0.26,22.0,0.0,0.0,,,,179.651,3987.5217,0,0.2,57.1,0.0,,,,,,,,,,,,,,,5,97,40,0.0,400.8,240.5,0.7712,0.0,,0.0,0,0.0,0.0,0.0,0.068,0.873,0.3,57.2,5.53,1
2026-09-05 18:40:22,20514.0,FAULT_UV_WAIT,MPPT,15.0,71.4,275.2,0.26,22.1,0.0,0.0,,,,179.658,3987.5217,0,0.2,50.7,0.0,,,,,,,,,,,,,,,5,97,40,0.0,400.8,240.5,0.7712,0.0,,0.0,0,0.0,0.0,0.0,0.068,0.873,0.3,57.2,5.53,1
2026-09-05 18:40:41,20530.5,,,,,,,,0.0,0.0,,,97.03,,3987.5217,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
