iso,t_s,sts,mode,hz,P_W,VDC,IDC,drive_C,Q_m3h,vel_ms,QperP,bore_mm,M91_pct,transit_us,pos_total,fault,mod_idx,headroom_pct,panel_C,f_rot,f_slip,foc_id,foc_iq,psir,foc_md,te_Nm,p_est_W,foc_idref,foc_iqref,v_dem,vlim,v_left,on_ceiling,stop_r,f_uv_n,f_oc_n,idq_pk,mppt_voc,mppt_vhold,mppt_vratio,run_kwh,rpm,ps_spread,ps_flags,ps_ru,ps_rv,ps_rw,ps_leak,foc_rs,foc_rr,foc_lm,foc_sigls,tune_sts,shed,shed_min,cap_state,resets,starts,start_r
2026-09-14 10:30:26,0.0,OFF,MPPT,5.0,68.8,523.7,0.13,30.0,0.0,0.0,,,,178.017,5337.6386,0,0.2,91.4,0.0,,,,,,,,,,,,,,,0,97,47,0.0,0.0,300.0,0.0,0.0,,0.0,0,0.0,0.0,0.0,0.0,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1226,0
2026-09-14 10:30:43,16.6,OFF,MPPT,5.0,71.2,523.9,0.14,29.9,0.0,0.0,,,,178.027,5337.6386,0,0.2,91.4,0.0,,,,,,,,,,,,,,,0,97,47,0.0,0.0,300.0,0.0,0.0,,0.0,0,0.0,0.0,0.0,0.0,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1226,0
2026-09-14 10:30:59,33.2,OFF,MPPT,5.0,69.9,524.1,0.13,29.8,0.0,0.0,,,96.15,,5337.6386,0,0.2,91.4,0.0,,,,,,,,,,,,,,,0,97,47,0.0,0.0,300.0,0.0,0.0,,0.0,0,0.0,0.0,0.0,0.0,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1226,0
2026-09-14 10:31:22,55.9,OFF,MPPT,5.0,70.7,524.4,0.13,29.7,0.0,0.0,,,,178.014,5337.6386,0,0.2,91.4,0.0,,,,,,,,,,,,,,,0,97,47,0.0,0.0,300.0,0.0,0.0,,0.0,0,0.0,0.0,0.0,0.0,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1226,0
2026-09-14 10:31:38,72.5,OFF,MPPT,5.0,72.3,524.6,0.14,29.7,0.0,0.0,,,96.14,,5337.6386,0,0.2,91.4,0.0,,,,,,,,,,,,,,,0,97,47,0.0,0.0,300.0,0.0,0.0,,0.0,0,0.0,0.0,0.0,0.0,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1226,0
2026-09-14 10:32:01,95.2,OFF,MPPT,5.0,75.3,524.4,0.14,29.6,0.0,0.0,,,,178.003,5337.6386,0,0.2,91.4,0.0,,,,,,,,,,,,,,,0,97,47,0.0,0.0,300.0,0.0,0.0,,0.0,0,0.0,0.0,0.0,0.0,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1226,0
2026-09-14 10:32:18,111.8,ON,MPPT,6.1,876.8,523.7,1.67,35.7,0.0,0.0,,,,178.0,5337.6386,0,0.2,89.5,0.0,6.3,0.007,21.48,-0.19,1.238,0,-0.34,710.5,21.64,0.0,51.2,270.0,218.9,0,0,97,47,32.3,524.3,314.6,0.9988,0.0033,378.0,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1227,2
2026-09-14 10:32:40,134.5,ON,MPPT,13.12,1021.1,523.1,1.95,36.3,0.0,0.0,,,,177.997,5337.6386,0,0.2,77.3,0.0,14.026,0.144,17.03,1.03,0.975,2,1.43,788.8,17.05,2.35,106.3,269.7,163.3,0,0,97,47,32.3,524.3,314.6,0.9975,0.0092,841.6,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1227,2
2026-09-14 10:32:57,151.1,ON,MPPT,17.3,1377.4,521.9,2.64,36.6,0.0,0.0,,,,177.994,5337.6386,0,0.2,70.0,0.0,17.55,0.211,16.37,3.74,0.975,2,5.22,1071.5,17.05,3.58,109.5,269.1,159.6,0,0,97,47,32.3,524.3,314.6,0.9954,0.0147,1053.0,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1227,2
2026-09-14 10:33:20,173.9,ON,MPPT,22.9,2082.9,520.6,4.0,37.6,0.0,0.0,,,,177.993,5337.6386,0,0.2,60.2,0.0,23.608,0.326,15.57,4.49,0.975,2,6.25,1685.4,17.05,6.16,170.2,268.4,98.2,0,0,97,47,32.3,524.3,314.6,0.9929,0.0255,1416.5,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1227,2
2026-09-14 10:33:36,190.4,ON,MPPT,26.92,3573.1,516.1,6.92,38.4,0.0,0.0,,,,177.988,5337.6386,0,0.2,52.8,0.0,27.292,0.598,14.53,10.52,0.975,2,14.66,3155.6,17.05,11.84,190.2,266.1,75.9,0,0,97,47,32.3,524.3,314.6,0.9839,0.0375,1637.5,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1227,2
2026-09-14 10:34:00,214.3,ON,MPPT,32.9,5725.4,508.2,11.27,40.4,25.5177,0.73249,4.457,111.0,,179.056,5337.7091,0,0.2,41.4,0.0,33.992,0.881,16.74,16.9,0.975,2,23.57,5309.7,17.05,18.15,217.1,262.0,45.0,0,0,97,47,32.3,524.3,314.6,0.9691,0.0681,2039.5,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1227,2
2026-09-14 10:34:17,230.8,ON,MPPT,36.92,7801.7,499.9,15.61,42.7,34.9017,1.00186,4.474,111.0,98.04,,5337.8643,0,0.2,33.1,0.0,35.177,1.134,16.24,23.43,0.974,2,32.63,7329.8,17.05,23.47,216.7,257.7,41.0,0,0,97,47,32.3,524.3,314.6,0.9524,0.0993,2110.6,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1227,2
2026-09-14 10:34:40,253.7,ON,MPPT,42.52,11459.8,481.6,23.8,46.4,45.4611,1.30497,3.967,111.0,,180.888,5338.1118,0,0.2,20.1,0.0,41.261,1.604,17.82,33.79,0.968,2,46.72,10934.9,16.63,38.32,233.5,248.3,14.8,0,0,97,47,39.59,524.3,314.6,0.9173,0.1602,2475.7,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1227,2
2026-09-14 10:34:56,270.3,ON,MPPT,46.1,13751.2,465.4,29.55,50.3,53.1189,1.52479,3.863,111.0,,180.94,5338.3456,0,0.2,10.4,0.0,43.995,2.223,13.12,41.85,0.884,2,52.85,13145.7,15.26,50.64,227.2,240.0,12.7,0,0,97,47,48.63,524.3,314.6,0.8877,0.2198,2639.7,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1227,2
2026-09-14 10:35:19,293.2,ON,MPPT,46.04,13700.8,463.4,29.57,52.9,54.7886,1.57272,3.999,111.0,,180.908,5338.6954,0,0.2,10.1,0.0,44.381,2.245,16.97,40.75,0.877,2,51.08,13096.4,15.02,50.71,269.6,238.9,-30.7,1,0,97,47,48.79,524.3,314.6,0.885,0.3076,2662.9,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1227,2
2026-09-14 10:35:36,309.7,ON,MPPT,46.15,13797.5,466.3,29.59,54.2,54.5272,1.56522,3.952,111.0,,180.894,5338.9382,0,0.2,10.4,0.0,42.448,2.224,14.57,43.76,0.883,2,55.21,13164.5,15.26,50.64,212.4,240.4,28.0,0,0,97,47,48.79,524.3,314.6,0.8892,0.3693,2546.9,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1227,2
2026-09-14 10:35:58,332.4,ON,MPPT,46.33,13799.1,465.7,29.63,55.6,54.4054,1.56172,3.943,111.0,,180.9,5339.2867,0,0.2,10.0,0.0,43.368,2.231,14.3,43.37,0.879,2,54.48,13156.4,15.27,50.64,218.3,240.1,21.8,0,0,97,47,48.79,524.3,314.6,0.8884,0.4561,2602.1,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1227,2
2026-09-14 10:36:15,349.0,ON,MPPT,46.17,13783.1,465.3,29.62,56.4,54.2224,1.55647,3.934,111.0,97.7,,5339.5281,0,0.2,10.2,0.0,44.263,2.247,15.42,41.18,0.876,2,51.56,13148.6,15.55,50.55,247.5,239.9,-7.6,1,0,97,47,48.79,524.3,314.6,0.8878,0.5195,2655.8,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1227,2
2026-09-14 10:36:38,371.9,ON,MPPT,46.47,13838.9,467.2,29.62,57.4,54.1089,1.55321,3.91,111.0,,180.87,5339.8746,0,0.2,10.0,0.0,43.109,2.224,14.06,42.92,0.881,2,54.03,13189.3,15.47,50.58,231.2,240.9,9.7,0,0,97,47,48.79,524.3,314.6,0.8909,0.6078,2586.6,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1227,2
2026-09-14 10:36:54,388.5,ON,MPPT,46.17,13815.3,467.8,29.53,58.0,54.0658,1.55197,3.913,111.0,97.69,,5340.13,0,0.2,10.7,0.0,43.794,2.227,15.29,41.27,0.88,2,51.9,13198.4,15.57,50.55,253.9,241.2,-12.7,1,0,97,47,48.79,524.3,314.6,0.8923,0.6715,2627.7,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1227,2
2026-09-14 10:37:17,411.2,ON,MPPT,46.45,13997.2,471.3,29.7,58.8,54.4164,1.56204,3.888,111.0,97.66,,5340.4752,0,0.2,10.8,0.0,44.21,2.214,16.75,41.98,0.887,2,53.22,13311.9,15.38,50.6,253.5,243.0,-10.5,1,0,97,47,48.79,524.3,314.6,0.8993,0.759,2652.6,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1227,2
2026-09-14 10:37:34,427.8,ON,MPPT,46.42,14023.2,472.7,29.67,59.1,54.0144,1.5505,3.852,111.0,,180.827,5340.7162,0,0.2,11.1,0.0,43.51,2.213,12.94,43.12,0.888,2,54.76,13354.1,15.27,50.64,219.8,243.7,23.9,0,0,97,47,48.79,524.3,314.6,0.9015,0.8218,2610.6,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1227,2
2026-09-14 10:37:57,450.6,ON,MPPT,46.53,14043.8,472.4,29.73,59.6,54.0467,1.55142,3.848,111.0,,180.801,5341.0627,0,0.2,10.8,0.0,43.95,2.211,17.05,41.34,0.889,2,52.52,13343.4,15.49,50.57,260.2,243.6,-16.6,1,0,97,47,48.79,524.3,314.6,0.9011,0.9115,2637.0,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1227,2
2026-09-14 10:38:13,467.2,ON,MPPT,46.45,14054.4,472.7,29.73,59.7,53.998,1.55003,3.842,111.0,,180.795,5341.3172,0,0.2,11.1,0.0,43.693,2.218,17.12,42.48,0.887,2,53.85,13357.3,15.65,50.52,257.2,243.7,-13.5,1,0,97,47,48.79,524.3,314.6,0.9019,0.9761,2621.6,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1227,2
2026-09-14 10:38:36,489.9,ON,MPPT,25.81,2632.9,465.1,5.66,53.0,35.7714,1.02683,13.586,111.0,,180.79,5341.6329,0,0.2,49.8,0.0,26.361,0.41,18.18,8.6,0.976,2,11.99,2139.9,17.05,8.34,162.1,239.8,77.7,0,0,97,47,48.79,524.3,314.6,0.8793,1.0342,1581.7,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:38:53,506.6,ON,MPPT,27.81,3559.7,449.4,7.92,50.7,6.7129,0.1927,1.886,111.0,,180.786,5341.7065,0,0.2,44.0,0.0,26.413,0.539,17.39,10.79,0.975,2,12.44,3051.9,17.05,10.84,196.2,231.7,35.5,0,0,97,47,48.79,524.3,314.6,0.86,1.0502,1584.8,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,3,253,1227,2
2026-09-14 10:39:15,529.2,ON,MPPT,27.78,3707.8,443.4,8.36,49.5,9.8467,0.28265,2.656,111.0,,180.784,5341.7551,0,0.2,43.3,0.0,26.834,0.607,17.22,12.58,0.975,2,17.53,3219.0,17.05,12.64,171.5,228.6,57.1,0,0,97,47,48.79,524.3,314.6,0.8398,1.0739,1610.1,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:39:32,545.8,ON,MPPT,27.18,3662.5,443.5,8.26,48.8,8.0626,0.23144,2.201,111.0,,180.777,5341.7948,0,0.2,44.5,0.0,26.455,0.579,18.75,13.12,0.975,2,18.29,3156.7,17.05,11.73,150.5,228.6,78.1,0,0,97,47,48.79,524.3,314.6,0.8478,1.0909,1587.3,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:39:55,568.7,ON,MPPT,27.58,3672.0,433.4,8.47,47.9,7.6621,0.21994,2.087,111.0,,180.767,5341.8424,0,0.2,42.4,0.0,27.232,0.597,17.77,14.16,0.976,2,19.75,3172.1,17.05,12.08,141.4,223.5,82.0,0,0,97,47,48.79,524.3,314.6,0.8264,1.1134,1633.9,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:40:11,585.3,ON,MPPT,29.98,4721.3,515.7,9.15,48.2,9.6288,0.2764,2.039,111.0,,180.768,5341.8772,0,0.2,47.4,0.0,28.605,0.729,17.69,15.75,0.975,2,21.95,4138.3,17.05,15.25,177.4,265.9,88.5,0,0,97,47,48.79,524.3,314.6,0.9831,1.132,1716.3,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:40:34,608.1,ON,MPPT,35.58,7114.9,505.7,14.07,49.3,24.4369,0.70147,3.435,111.0,,180.772,5341.9815,0,0.2,36.3,0.0,34.368,1.037,16.91,22.19,0.975,2,30.91,6557.1,17.05,21.56,203.5,260.7,57.2,0,0,97,47,48.79,524.3,314.6,0.9636,1.1691,2062.1,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:40:51,624.6,ON,MPPT,39.78,9633.9,492.7,19.55,51.1,35.8989,1.03049,3.726,111.0,,180.649,5342.1228,0,0.2,26.9,0.0,38.605,1.34,17.53,28.04,0.974,2,39.04,9010.3,17.05,27.91,227.2,254.0,26.9,0,0,97,47,48.79,524.3,314.6,0.9392,1.2076,2316.3,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:41:13,647.4,ON,MPPT,45.38,13438.9,463.1,29.02,54.5,49.6323,1.42471,3.693,111.0,,180.753,5342.4011,0,0.2,11.3,0.0,44.035,2.199,16.26,41.33,0.875,2,51.67,12778.8,15.41,49.64,256.2,238.8,-17.4,1,0,97,47,48.79,524.3,314.6,0.8804,1.2818,2642.1,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:41:30,664.0,ON,MPPT,45.7,13711.4,461.5,29.71,56.6,53.2158,1.52757,3.881,111.0,,180.77,5342.6327,0,0.2,10.4,0.0,44.586,2.269,17.93,40.07,0.869,2,49.78,13009.9,15.57,50.55,270.5,237.9,-32.6,1,0,97,47,48.98,524.3,314.6,0.8798,1.3429,2675.1,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:41:53,686.8,ON,MPPT,44.1,12692.6,468.7,27.08,57.3,52.4527,1.50567,4.133,111.0,,180.772,5342.9714,0,0.2,14.8,0.0,41.84,1.931,15.89,38.73,0.91,2,50.35,12051.3,15.81,45.45,230.5,241.6,11.1,0,0,97,47,48.98,524.3,314.6,0.8927,1.4273,2510.4,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:42:09,703.4,ON,MPPT,44.3,12796.1,456.0,28.06,57.4,51.4701,1.47746,4.022,111.0,,180.77,5343.2163,0,0.2,12.1,0.0,42.05,2.064,16.94,38.68,0.881,2,49.98,12139.7,15.33,46.85,232.9,235.1,2.2,1,0,97,47,48.98,524.3,314.6,0.8708,1.4867,2523.0,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:42:33,727.2,ON,MPPT,44.9,13075.1,459.3,28.47,57.2,49.9122,1.43274,3.817,111.0,,180.726,5343.5535,0,0.2,11.5,0.0,43.063,2.168,15.41,41.03,0.872,2,51.16,12421.9,15.17,48.59,231.6,236.8,5.2,0,0,97,47,48.98,524.3,314.6,0.8726,1.5687,2583.8,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:42:50,743.8,ON,MPPT,45.1,13225.3,459.9,28.76,57.8,50.9717,1.46316,3.854,111.0,,180.729,5343.7789,0,0.2,11.2,0.0,42.615,2.158,13.91,41.07,0.873,2,51.24,12535.2,15.28,48.36,225.2,237.1,11.9,0,0,97,47,48.98,524.3,314.6,0.876,1.6279,2556.9,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:43:13,766.8,ON,MPPT,45.4,13621.4,462.8,29.43,58.8,51.7516,1.48554,3.799,111.0,,180.729,5344.1056,0,0.2,11.2,0.0,43.403,2.213,17.72,40.45,0.874,2,50.51,12906.4,15.76,49.73,271.4,238.6,-32.8,1,0,97,47,48.98,524.3,314.6,0.883,1.711,2604.2,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:44:01,0.0,ON,MPPT,44.4,12774.5,463.5,27.56,57.9,49.5897,1.42349,3.882,111.0,,180.717,5344.8062,0,0.2,13.3,0.0,42.649,2.025,18.05,37.49,0.891,2,47.74,12072.2,16.0,46.41,273.5,239.0,-34.6,1,0,97,47,48.98,524.3,314.6,0.8818,1.8852,2558.9,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:44:06,4.6,ON,MPPT,45.4,13416.5,455.2,29.48,58.5,49.7142,1.42706,3.705,111.0,,180.712,5344.8613,0,0.2,9.7,0.0,42.793,2.269,15.28,42.78,0.858,2,51.81,12676.2,14.53,50.22,230.8,234.7,3.9,1,0,97,47,48.98,524.3,314.6,0.8694,1.9015,2567.6,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:44:10,9.2,ON,MPPT,44.2,12818.3,468.1,27.38,58.7,50.3236,1.44455,3.926,111.0,,180.718,5344.9308,0,0.2,14.5,0.0,42.028,1.933,16.17,38.46,0.908,2,49.9,12117.4,15.73,45.07,230.1,241.3,11.3,0,0,97,47,48.98,524.3,314.6,0.8944,1.9177,2521.7,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:44:15,13.7,ON,MPPT,45.2,13306.7,461.6,28.83,58.7,50.8641,1.46007,3.822,111.0,,180.716,5344.987,0,0.2,11.4,0.0,42.331,2.15,17.17,40.67,0.876,2,50.9,12589.8,15.76,48.25,259.3,238.0,-21.3,1,0,97,47,48.98,524.3,314.6,0.8812,1.9338,2539.9,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:44:19,18.3,ON,MPPT,44.4,12896.9,467.4,27.6,58.8,51.3446,1.47386,3.981,111.0,97.61,,5345.058,0,0.2,14.0,0.0,42.226,1.971,15.42,39.16,0.904,2,50.56,12192.7,15.97,45.92,241.3,241.0,-0.3,1,0,97,47,48.98,524.3,314.6,0.8889,1.9513,2533.6,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:44:24,22.8,ON,MPPT,44.4,12881.1,463.9,27.77,58.7,51.5449,1.47961,4.002,111.0,97.61,,5345.1152,0,0.2,13.4,0.0,41.512,2.013,17.14,39.91,0.893,2,50.92,12195.5,15.9,46.23,237.7,239.2,1.4,1,0,97,47,48.98,524.3,314.6,0.8853,1.9672,2490.7,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:44:35,33.8,ON,MPPT,44.2,12747.9,464.6,27.44,58.7,51.1638,1.46867,4.014,111.0,97.6,,5345.2723,0,0.2,13.9,0.0,41.897,1.965,14.64,38.3,0.901,2,49.32,12069.9,15.83,45.51,225.1,239.5,14.4,0,0,97,47,48.98,524.3,314.6,0.8892,2.0062,2513.8,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:44:40,38.3,ON,MPPT,43.0,12017.4,477.7,25.16,58.3,50.8599,1.45995,4.232,111.0,97.59,,5345.3431,0,0.2,18.5,0.0,41.345,1.653,16.77,33.25,0.955,2,45.37,11281.7,16.33,40.52,235.4,246.3,10.9,0,0,97,47,48.98,524.3,314.6,0.9126,2.0214,2480.7,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:44:44,42.9,ON,MPPT,44.0,12539.6,474.6,26.42,58.0,50.3309,1.44476,4.014,111.0,,180.714,5345.3994,0,0.2,16.1,0.0,42.633,1.856,12.45,36.93,0.922,2,48.64,11829.1,15.86,44.01,225.5,244.7,19.1,0,0,97,47,48.98,524.3,314.6,0.9026,2.0366,2558.0,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:44:49,47.5,ON,MPPT,45.2,13326.5,466.8,28.55,58.4,49.9546,1.43396,3.749,111.0,,180.711,5345.469,0,0.2,12.4,0.0,43.151,2.104,15.45,40.31,0.888,2,51.17,12595.3,15.1,48.12,230.8,240.6,9.8,0,0,97,47,48.98,524.3,314.6,0.8885,2.0541,2589.1,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:44:53,52.1,ON,MPPT,46.2,13808.1,464.1,29.75,59.1,50.4355,1.44777,3.653,111.0,,180.71,5345.5386,0,0.2,9.9,0.0,43.766,2.268,13.9,42.88,0.867,2,53.12,13108.3,15.1,50.69,226.3,239.3,13.0,0,0,97,47,48.98,524.3,314.6,0.8851,2.0711,2626.0,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:44:58,56.6,ON,MPPT,46.0,13820.1,464.1,29.78,59.6,51.4497,1.47688,3.723,111.0,97.6,,5345.5952,0,0.2,10.3,0.0,43.926,2.261,11.7,42.05,0.869,2,52.22,13110.0,15.22,50.1,220.3,239.3,19.0,0,0,97,47,48.98,524.3,314.6,0.885,2.0882,2635.6,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:45:10,68.5,ON,MPPT,45.8,13765.2,462.1,29.79,59.9,52.5982,1.50985,3.821,111.0,,180.715,5345.7694,0,0.2,10.3,0.0,43.496,2.282,15.89,42.73,0.864,2,52.76,13035.3,14.98,50.72,246.6,238.2,-8.4,1,0,97,47,48.98,524.3,314.6,0.8815,2.1329,2609.7,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:45:14,73.1,ON,MPPT,45.4,13644.4,463.2,29.45,60.0,52.6386,1.51101,3.858,111.0,,180.721,5345.8425,0,0.2,11.3,0.0,42.213,2.222,14.7,42.88,0.871,2,53.4,12973.2,15.32,49.88,224.0,238.8,14.8,0,0,97,47,48.98,524.3,314.6,0.8848,2.1513,2532.8,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:45:19,77.7,ON,MPPT,45.2,13430.2,468.9,28.65,59.7,52.4938,1.50685,3.909,111.0,97.6,,5345.9009,0,0.2,12.7,0.0,42.652,2.114,16.36,40.82,0.888,2,51.79,12686.7,15.28,48.38,244.4,241.7,-2.7,1,0,97,47,48.98,524.3,314.6,0.8933,2.1679,2559.1,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:45:23,82.3,ON,MPPT,46.26,13864.0,464.1,29.88,59.9,52.3488,1.50269,3.776,111.0,97.6,,5345.9737,0,0.2,9.8,0.0,43.131,2.272,16.11,43.97,0.867,2,54.49,13126.9,15.82,50.47,225.4,239.3,13.8,0,0,97,47,48.98,524.3,314.6,0.8858,2.1848,2587.8,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:45:28,86.8,ON,MPPT,46.16,13867.8,464.5,29.86,60.1,52.4054,1.50431,3.779,111.0,,180.709,5346.0319,0,0.2,10.1,0.0,41.963,2.263,15.99,43.36,0.87,2,53.92,13137.8,15.17,50.67,227.6,239.5,11.9,0,0,97,47,48.98,524.3,314.6,0.8864,2.2019,2517.8,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:45:33,91.4,ON,MPPT,46.37,13868.2,464.8,29.84,60.2,52.5078,1.50725,3.786,111.0,,180.715,5346.1047,0,0.2,9.7,0.0,44.711,2.259,17.19,40.88,0.87,2,50.85,13140.0,15.06,50.7,279.1,239.6,-39.5,1,0,97,47,48.98,524.3,314.6,0.8867,2.2206,2682.7,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:45:44,102.5,ON,MPPT,46.09,13982.5,469.0,29.81,60.2,52.6778,1.51213,3.767,111.0,,180.713,5346.2657,0,0.2,11.1,0.0,43.572,2.236,16.19,43.0,0.876,2,53.81,13234.3,14.9,50.75,238.9,241.8,3.0,1,0,97,47,48.98,524.3,314.6,0.8949,2.2626,2614.3,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:45:48,107.0,ON,MPPT,46.57,13992.6,469.6,29.79,60.4,52.6677,1.51184,3.764,111.0,97.6,,5346.3388,0,0.2,10.3,0.0,43.242,2.228,14.39,43.94,0.88,2,55.28,13248.1,15.27,50.64,220.6,242.1,21.5,0,0,97,47,48.98,524.3,314.6,0.8955,2.2798,2594.5,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:45:53,111.6,ON,MPPT,46.45,13991.8,470.5,29.74,60.5,52.8707,1.51767,3.779,111.0,,180.717,5346.3974,0,0.2,10.7,0.0,43.807,2.237,16.55,42.03,0.881,2,52.89,13282.3,15.49,50.57,255.0,242.6,-12.4,1,0,97,47,48.98,524.3,314.6,0.8966,2.2971,2628.4,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:45:57,116.2,ON,MPPT,46.75,14032.5,470.5,29.82,60.5,52.9525,1.52001,3.774,111.0,,180.716,5346.4709,0,0.2,10.1,0.0,43.35,2.239,11.84,42.52,0.878,2,53.37,13287.1,15.46,50.58,222.4,242.6,20.2,0,0,97,47,48.98,524.3,314.6,0.8973,2.316,2601.0,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:46:02,120.8,ON,MPPT,46.68,14038.1,471.9,29.75,60.6,52.9605,1.52025,3.773,111.0,,180.708,5346.5298,0,0.2,10.5,0.0,43.161,2.226,17.21,42.84,0.882,2,53.98,13312.8,15.74,50.49,247.6,243.3,-4.4,1,0,97,47,48.98,524.3,314.6,0.9,2.3334,2589.7,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:46:07,125.4,ON,MPPT,45.88,13965.0,476.3,29.32,60.6,53.1864,1.52673,3.809,111.0,97.59,,5346.6035,0,0.2,12.8,0.0,42.498,2.156,15.61,42.61,0.893,2,54.37,13217.3,16.15,49.58,231.6,245.6,14.0,0,0,97,47,48.98,524.3,314.6,0.9088,2.3507,2549.9,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:46:17,136.2,ON,MPPT,46.61,14220.3,475.4,29.91,60.8,53.2858,1.52958,3.747,111.0,97.59,,5346.7662,0,0.2,11.3,0.0,43.868,2.214,17.1,42.54,0.888,2,53.96,13432.2,15.76,50.49,254.6,245.1,-9.4,1,0,97,47,48.98,524.3,314.6,0.9076,2.3937,2632.1,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:46:22,140.8,ON,MPPT,46.48,14249.6,476.8,29.88,60.8,53.4031,1.53295,3.748,111.0,,180.703,5346.8255,0,0.2,11.8,0.0,45.39,2.215,17.48,41.19,0.889,2,52.35,13476.9,15.71,50.5,274.1,245.8,-28.2,1,0,97,47,48.98,524.3,314.6,0.9097,2.4113,2723.4,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:46:27,145.3,ON,MPPT,46.68,14231.2,477.4,29.81,60.9,53.4133,1.53324,3.753,111.0,,180.703,5346.8997,0,0.2,11.5,0.0,44.185,2.208,12.75,42.31,0.892,2,53.94,13479.1,15.85,50.46,233.8,246.1,12.4,0,0,97,47,48.98,524.3,314.6,0.9102,2.4304,2651.1,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:46:31,150.0,ON,MPPT,46.72,14257.0,477.4,29.86,60.9,53.5021,1.53579,3.753,111.0,,180.691,5346.9591,0,0.2,11.4,0.0,44.74,2.202,17.25,41.12,0.892,2,52.44,13483.6,15.61,50.53,275.8,246.1,-29.6,1,0,97,47,48.98,524.3,314.6,0.9106,2.448,2684.4,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:46:36,154.6,ON,MPPT,46.77,14263.3,477.4,29.88,61.0,53.5414,1.53692,3.754,111.0,,180.687,5347.0334,0,0.2,11.3,0.0,44.833,2.203,16.31,41.14,0.89,2,52.31,13483.9,15.72,50.5,268.1,246.1,-22.0,1,0,97,47,48.98,524.3,314.6,0.9107,2.4656,2690.0,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:46:40,159.2,ON,MPPT,46.67,14250.9,477.7,29.83,61.0,53.5791,1.538,3.76,111.0,,180.642,5347.1078,0,0.2,11.6,0.0,44.013,2.209,14.81,42.11,0.89,2,53.59,13491.6,15.79,50.48,240.8,246.3,5.5,0,0,97,47,48.98,524.3,314.6,0.9108,2.4848,2640.8,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:46:51,169.9,ON,MPPT,46.58,14294.8,478.9,29.85,61.1,53.7902,1.54406,3.763,111.0,97.6,,5347.257,0,0.2,12.0,0.0,44.019,2.185,16.21,41.54,0.896,2,53.22,13515.3,15.38,50.6,256.9,246.9,-10.0,1,0,97,47,48.98,524.3,314.6,0.9135,2.5265,2641.1,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:46:56,174.4,ON,MPPT,38.88,5030.1,338.1,14.88,57.9,53.1355,1.52527,10.563,111.0,97.59,,5347.3317,0,0.2,-4.1,0.0,31.648,1.075,12.4,17.77,0.808,2,20.51,4626.8,13.75,24.51,182.9,174.3,-8.6,1,0,97,47,48.98,524.3,314.6,0.646,2.5351,1898.9,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,0.478,0.391,2,253,1227,2
2026-09-14 10:47:00,179.1,ON,MPPT,27.78,4075.8,450.4,9.05,55.0,44.0766,1.26523,10.814,111.0,,180.721,5347.3998,0,0.2,44.2,0.0,26.578,0.527,18.7,12.16,0.976,2,16.96,3417.4,17.05,10.58,148.5,232.2,83.7,0,0,97,47,48.98,524.3,314.6,0.8944,2.5414,1594.7,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,0.999,0.391,3,253,1227,2
2026-09-14 10:47:05,183.6,ON,MPPT,29.63,3859.5,453.8,8.51,53.2,29.4331,0.84489,7.626,111.0,97.6,,5347.441,0,0.2,40.9,0.0,29.298,0.565,17.61,9.73,0.975,2,13.56,3108.1,17.05,11.66,208.5,233.9,25.5,0,0,97,47,48.98,524.3,314.6,0.8658,2.5453,1757.9,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,3,253,1227,2
2026-09-14 10:47:10,188.2,ON,MPPT,28.48,3782.2,455.5,8.3,52.5,,,,,,180.693,,0,0.2,43.4,0.0,27.088,0.572,17.93,13.9,0.975,2,19.37,3254.4,17.05,11.89,147.2,234.9,87.6,0,0,97,47,48.98,524.3,314.6,0.8667,2.5504,1625.3,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,3,253,1227,2
2026-09-14 10:47:14,193.3,ON,MPPT,28.43,3840.2,453.5,8.47,52.0,8.6398,0.24801,2.25,111.0,97.59,,5347.487,0,0.2,43.3,0.0,27.198,0.585,16.53,13.93,0.975,2,19.41,3221.8,17.05,11.81,145.3,233.8,88.5,0,0,97,47,48.98,524.3,314.6,0.8653,2.5555,1631.9,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,3,253,1227,2
2026-09-14 10:47:25,203.9,ON,MPPT,28.65,4154.3,448.9,9.26,51.2,6.5614,0.18835,1.579,111.0,,180.703,5347.5069,0,0.2,42.2,0.0,28.166,0.649,14.9,13.29,0.975,2,18.52,3565.4,17.05,13.41,179.6,231.4,51.8,0,0,97,47,48.98,524.3,314.6,0.8528,2.5668,1690.0,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:47:30,208.5,ON,MPPT,29.05,4318.1,443.0,9.75,51.1,7.3333,0.21051,1.698,111.0,97.58,,5347.5163,0,0.2,40.6,0.0,29.256,0.672,17.07,11.85,0.975,2,16.52,3737.7,17.05,13.41,199.8,228.4,28.5,0,0,97,47,48.98,524.3,314.6,0.8446,2.5721,1755.4,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:47:34,213.0,ON,MPPT,28.08,4001.4,452.8,8.84,50.8,9.1535,0.26275,2.288,111.0,,180.674,5347.5278,0,0.2,43.9,0.0,27.846,0.626,17.26,10.39,0.975,2,14.49,3449.5,17.05,12.75,207.6,233.5,25.9,0,0,97,47,48.98,524.3,314.6,0.8615,2.5772,1670.8,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:47:39,217.6,ON,MPPT,28.85,4255.7,446.6,9.53,50.6,10.5738,0.30352,2.485,111.0,97.59,,5347.539,0,0.2,41.5,0.0,28.31,0.662,17.85,14.1,0.975,2,19.66,3669.5,17.05,13.67,172.0,230.3,58.3,0,0,97,47,48.98,524.3,314.6,0.8516,2.5823,1698.6,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:47:43,222.2,ON,MPPT,29.08,4326.9,443.9,9.75,50.3,10.9583,0.31456,2.533,111.0,,180.704,5347.554,0,0.2,40.7,0.0,27.984,0.677,18.13,13.56,0.975,2,18.9,3790.8,17.05,13.77,183.0,228.9,45.8,0,0,97,47,48.98,524.3,314.6,0.8447,2.5881,1679.0,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:47:48,226.7,ON,MPPT,29.83,4589.5,440.3,10.42,50.2,11.7856,0.33831,2.568,111.0,,180.712,5347.5665,0,0.2,38.7,0.0,29.359,0.707,16.93,14.02,0.975,2,19.53,4046.2,17.05,14.74,193.3,227.0,33.7,0,0,97,47,48.98,524.3,314.6,0.844,2.5937,1761.5,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:47:59,237.8,ON,MPPT,29.85,4595.2,444.8,10.33,49.8,13.957,0.40064,3.037,111.0,97.59,,5347.6068,0,0.2,39.3,0.0,28.699,0.705,16.09,14.36,0.975,2,20.01,4026.2,17.05,15.12,192.3,229.3,37.1,0,0,97,47,48.98,524.3,314.6,0.8485,2.6071,1721.9,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:48:03,242.3,ON,MPPT,29.63,4522.8,445.5,10.15,49.7,14.1161,0.40521,3.121,111.0,,180.711,5347.6262,0,0.2,39.8,0.0,29.368,0.689,16.58,14.15,0.975,2,19.72,3928.2,17.05,14.25,182.4,229.7,47.3,0,0,97,47,48.98,524.3,314.6,0.8525,2.6127,1762.1,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:48:08,246.9,ON,MPPT,29.25,4398.9,447.6,9.83,49.5,14.7114,0.42229,3.344,111.0,97.6,,5347.6422,0,0.2,40.8,0.0,28.955,0.68,16.95,13.16,0.975,2,18.35,3836.2,17.05,13.84,189.4,230.8,41.3,0,0,97,47,48.98,524.3,314.6,0.8533,2.6182,1737.3,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:48:13,251.5,ON,MPPT,28.68,4216.6,452.2,9.32,49.3,14.8026,0.42491,3.511,111.0,,180.741,5347.6628,0,0.2,42.6,0.0,27.72,0.663,19.13,15.48,0.975,2,21.59,3668.4,17.05,13.79,157.4,233.2,75.8,0,0,97,47,48.98,524.3,314.6,0.8604,2.624,1663.2,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:48:17,256.0,ON,MPPT,29.08,4330.4,448.1,9.66,49.2,14.4242,0.41405,3.331,111.0,,180.726,5347.6831,0,0.2,41.3,0.0,28.995,0.673,17.91,13.64,0.975,2,19.02,3771.2,17.05,13.82,181.4,231.0,49.6,0,0,97,47,48.98,524.3,314.6,0.8512,2.6294,1739.7,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:48:22,260.6,ON,MPPT,29.05,4336.8,445.6,9.73,49.1,14.0532,0.4034,3.24,111.0,97.6,,5347.6988,0,0.2,41.0,0.0,28.421,0.671,17.66,12.69,0.975,2,17.68,3773.2,17.05,13.77,193.8,229.7,35.9,0,0,97,47,48.98,524.3,314.6,0.8507,2.6347,1705.3,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:48:33,271.5,ON,MPPT,29.68,4688.7,520.8,9.0,49.1,13.5369,0.38858,2.887,111.0,97.6,,5347.741,0,0.2,48.4,0.0,28.776,0.71,16.74,14.84,0.975,2,20.69,4018.0,17.05,14.74,180.4,268.5,88.1,0,0,97,47,48.98,524.3,314.6,0.9929,2.6483,1726.5,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:48:37,276.1,ON,MPPT,30.85,5083.7,519.5,9.79,49.1,13.9097,0.39928,2.736,111.0,,180.689,5347.76,0,0.2,46.3,0.0,29.842,0.754,17.82,13.1,0.975,2,18.25,4399.1,17.05,15.35,220.8,267.9,47.0,0,0,97,47,48.98,524.3,314.6,0.9908,2.6544,1790.5,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:48:43,280.6,ON,MPPT,31.88,5473.6,518.1,10.56,49.0,15.3661,0.44109,2.807,111.0,,180.722,5347.7762,0,0.2,44.3,0.0,31.491,0.83,17.96,17.45,0.975,2,24.32,4961.9,17.05,17.21,193.1,267.1,74.0,0,0,97,47,48.98,524.3,314.6,0.9868,2.6629,1889.5,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:48:47,286.2,ON,MPPT,33.28,6054.4,515.8,11.74,49.3,18.391,0.52792,3.038,111.0,,180.713,5347.8042,0,0.2,41.6,0.0,32.686,0.891,16.11,17.9,0.975,2,24.94,5446.0,17.05,17.9,201.7,266.0,64.3,0,0,97,47,48.98,524.3,314.6,0.9832,2.6702,1961.2,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:48:52,290.8,ON,MPPT,34.45,6594.4,513.7,12.84,49.5,21.2907,0.61116,3.229,111.0,,180.731,5347.8261,0,0.2,39.3,0.0,33.554,0.953,17.24,20.31,0.975,2,28.3,5934.3,17.05,19.79,200.8,264.8,64.1,0,0,97,47,48.98,524.3,314.6,0.9798,2.6781,2013.2,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:48:56,295.4,ON,MPPT,35.48,7111.3,511.7,13.9,49.8,24.0291,0.68976,3.379,111.0,,180.713,5347.8575,0,0.2,37.3,0.0,33.831,1.024,15.49,21.17,0.974,2,29.48,6494.4,17.05,21.24,211.5,263.8,52.4,0,0,97,47,48.98,524.3,314.6,0.9753,2.6874,2029.8,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:49:08,306.4,ON,MPPT,38.28,8716.1,504.9,17.26,51.0,31.223,0.89626,3.582,111.0,,180.566,5347.9422,0,0.2,31.4,0.0,37.512,1.226,18.31,25.69,0.975,2,35.78,8099.5,17.05,25.34,224.6,260.3,35.7,0,0,97,47,48.98,524.3,314.6,0.9619,2.7117,2250.7,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:49:12,311.0,ON,MPPT,39.45,9495.4,501.6,18.93,51.5,34.2886,0.98426,3.611,111.0,,180.561,5347.9784,0,0.2,28.8,0.0,37.675,1.309,18.13,26.66,0.974,2,37.11,8795.2,17.05,27.57,244.0,258.6,14.6,0,0,97,47,48.98,524.3,314.6,0.9566,2.723,2260.5,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:49:17,315.7,ON,MPPT,40.65,10284.5,498.1,20.65,52.1,37.5739,1.07857,3.653,111.0,,180.601,5348.028,0,0.2,26.1,0.0,38.257,1.403,17.64,29.89,0.974,2,41.6,9530.7,17.05,29.57,229.4,256.8,27.4,0,0,97,47,48.98,524.3,314.6,0.9498,2.7364,2295.4,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:49:21,320.3,ON,MPPT,41.68,10979.2,494.6,22.2,52.6,40.8176,1.17168,3.718,111.0,,180.635,5348.0825,0,0.2,23.7,0.0,40.462,1.499,15.64,32.22,0.973,2,44.82,10305.4,16.97,32.69,222.6,255.0,32.4,0,0,97,47,48.98,524.3,314.6,0.9422,2.7496,2427.7,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:49:26,324.9,ON,MPPT,42.85,11767.3,490.3,24.0,53.1,43.6074,1.25176,3.706,111.0,,180.655,5348.1294,0,0.2,20.9,0.0,41.237,1.592,15.14,33.03,0.97,2,45.82,11034.3,17.05,36.79,232.9,252.8,19.9,0,0,97,47,48.98,524.3,314.6,0.9345,2.7638,2474.2,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:49:31,329.4,ON,MPPT,43.88,12546.3,485.6,25.84,53.7,46.2826,1.32855,3.689,111.0,97.58,,5348.1917,0,0.2,18.2,0.0,41.15,1.743,16.1,36.82,0.956,2,50.29,11829.9,16.9,42.76,228.2,250.4,22.2,0,0,97,47,48.98,524.3,314.6,0.9246,2.7803,2469.0,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:49:41,340.2,ON,MPPT,46.59,14145.5,474.5,29.81,56.0,51.61,1.48148,3.649,111.0,,180.707,5348.3421,0,0.2,11.1,0.0,43.386,2.208,16.31,42.33,0.889,2,53.76,13393.3,16.26,50.33,245.3,244.6,-0.7,1,0,97,47,48.98,524.3,314.6,0.9044,2.82,2603.1,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:49:46,344.7,ON,MPPT,46.64,14175.8,473.9,29.92,56.6,53.2051,1.52727,3.753,111.0,,180.718,5348.4004,0,0.2,10.9,0.0,43.531,2.208,13.0,42.82,0.887,2,54.28,13385.7,15.56,50.55,227.5,244.3,16.8,0,0,97,47,48.98,524.3,314.6,0.9042,2.8375,2611.9,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:49:50,349.3,ON,MPPT,46.72,14159.1,474.1,29.87,57.0,54.0872,1.55259,3.82,111.0,97.61,,5348.475,0,0.2,10.8,0.0,43.59,2.198,13.96,43.35,0.889,2,55.1,13382.5,15.12,50.68,222.6,244.4,21.9,0,0,97,47,48.98,524.3,314.6,0.9046,2.8549,2615.4,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:49:55,353.8,ON,MPPT,46.59,14147.2,473.7,29.86,57.4,54.3097,1.55897,3.839,111.0,97.6,,5348.5353,0,0.2,11.0,0.0,45.466,2.213,13.88,40.25,0.886,2,51.0,13379.9,15.27,50.64,259.0,244.2,-14.7,1,0,97,47,48.98,524.3,314.6,0.9037,2.874,2728.0,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:50:00,358.4,ON,MPPT,46.69,14122.1,473.5,29.82,57.6,54.2659,1.55772,3.843,111.0,,180.725,5348.6107,0,0.2,10.8,0.0,43.849,2.218,16.79,42.42,0.886,2,53.71,13374.4,15.6,50.54,264.1,244.1,-20.0,1,0,97,47,48.98,524.3,314.6,0.9032,2.8914,2630.9,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:50:04,363.0,ON,MPPT,46.68,14122.6,473.2,29.84,57.8,54.1354,1.55397,3.833,111.0,,180.73,5348.6709,0,0.2,10.7,0.0,42.894,2.213,14.92,43.68,0.887,2,55.39,13359.1,16.03,50.4,230.4,244.0,13.6,0,0,97,47,48.98,524.3,314.6,0.9027,2.9088,2573.6,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:50:15,373.9,ON,MPPT,46.23,14149.7,473.9,29.86,58.3,54.0747,1.55223,3.822,111.0,,180.717,5348.8363,0,0.2,11.7,0.0,44.738,2.205,17.07,40.74,0.887,2,51.66,13368.7,15.54,50.55,268.8,244.3,-24.5,1,0,97,47,48.98,524.3,314.6,0.9043,2.9516,2684.3,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:50:20,378.5,ON,MPPT,46.8,14207.4,474.0,29.97,58.5,53.7912,1.54409,3.786,111.0,,180.716,5348.9112,0,0.2,10.6,0.0,44.141,2.204,17.1,42.1,0.889,2,53.49,13394.1,15.32,50.62,256.8,244.4,-12.4,1,0,97,47,48.98,524.3,314.6,0.9049,2.9691,2648.5,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:50:24,383.0,ON,MPPT,46.65,14176.8,474.2,29.9,58.7,53.6803,1.54091,3.786,111.0,,180.713,5348.9858,0,0.2,10.9,0.0,44.054,2.215,14.85,42.59,0.886,2,53.93,13394.2,15.79,50.48,244.1,244.5,0.3,1,0,97,47,48.98,524.3,314.6,0.9043,2.9882,2643.2,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:50:29,387.6,ON,MPPT,46.72,14111.1,473.1,29.82,58.8,53.666,1.5405,3.803,111.0,,180.71,5349.0454,0,0.2,10.6,0.0,42.901,2.214,15.86,43.29,0.886,2,54.82,13354.0,15.89,50.45,237.7,243.9,6.2,0,0,97,47,48.98,524.3,314.6,0.9019,3.0056,2574.1,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:50:33,392.2,ON,MPPT,46.73,14124.3,472.9,29.87,58.9,53.6065,1.53879,3.795,111.0,,180.707,5349.1199,0,0.2,10.6,0.0,43.089,2.213,12.13,43.09,0.885,2,54.49,13355.3,15.3,50.63,223.5,243.8,20.3,0,0,97,47,48.98,524.3,314.6,0.9024,3.023,2585.4,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:50:38,396.8,ON,MPPT,46.38,14125.1,473.6,29.82,59.1,53.5907,1.53834,3.794,111.0,,180.705,5349.1795,0,0.2,11.4,0.0,43.684,2.212,14.52,43.45,0.884,2,54.92,13364.6,15.23,50.65,221.8,244.2,22.4,0,0,97,47,48.98,524.3,314.6,0.9034,3.0405,2621.0,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:50:49,407.6,ON,MPPT,46.63,14125.1,474.5,29.77,59.3,53.4748,1.53501,3.786,111.0,97.59,,5349.3431,0,0.2,11.1,0.0,44.355,2.21,14.83,41.76,0.888,2,53.01,13384.8,15.36,50.61,231.0,244.6,13.6,0,0,97,47,48.98,524.3,314.6,0.9044,3.0833,2661.3,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:50:53,412.2,ON,MPPT,46.65,14189.9,474.5,29.91,59.4,53.5483,1.53712,3.774,111.0,,180.693,5349.4175,0,0.2,11.0,0.0,43.342,2.211,16.01,43.49,0.886,2,55.05,13403.7,15.54,50.56,240.3,244.6,4.3,1,0,97,47,48.98,524.3,314.6,0.905,3.1008,2600.5,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:50:58,416.8,ON,MPPT,46.75,14194.5,474.5,29.91,59.6,53.7569,1.54311,3.787,111.0,,180.696,5349.4771,0,0.2,10.8,0.0,44.649,2.209,16.51,41.34,0.888,2,52.44,13404.9,15.74,50.49,266.7,244.6,-22.1,1,0,97,47,48.98,524.3,314.6,0.9052,3.1199,2678.9,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:51:03,421.4,ON,MPPT,46.6,14186.4,475.2,29.85,59.7,53.7798,1.54376,3.791,111.0,97.59,,5349.5518,0,0.2,11.2,0.0,44.042,2.211,15.87,42.43,0.887,2,53.8,13422.0,15.54,50.56,239.7,245.0,5.3,0,0,97,47,48.98,524.3,314.6,0.906,3.1374,2642.5,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:51:07,425.9,ON,MPPT,46.79,14201.2,475.3,29.88,59.7,53.6718,1.54066,3.779,111.0,,180.693,5349.6115,0,0.2,10.9,0.0,44.488,2.206,17.02,41.14,0.889,2,52.26,13422.8,15.24,50.65,266.8,245.1,-21.8,1,0,97,47,48.98,524.3,314.6,0.9066,3.1549,2669.3,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:51:12,430.5,ON,MPPT,46.7,14181.5,475.1,29.85,59.8,53.4667,1.53478,3.77,111.0,,180.697,5349.6859,0,0.2,11.0,0.0,44.696,2.207,15.7,41.52,0.888,2,52.67,13409.7,15.53,50.56,262.9,244.9,-17.9,1,0,97,47,48.98,524.3,314.6,0.9066,3.1724,2681.8,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:51:22,441.3,ON,MPPT,46.55,14196.9,474.9,29.9,60.0,53.2029,1.5272,3.748,111.0,97.59,,5349.8487,0,0.2,11.3,0.0,44.251,2.213,16.34,41.8,0.888,2,53.05,13412.6,15.62,50.53,257.4,244.8,-12.6,1,0,97,47,48.98,524.3,314.6,0.9056,3.2154,2655.1,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:51:27,445.8,ON,MPPT,46.71,14164.2,474.4,29.86,60.1,53.3292,1.53083,3.765,111.0,97.59,,5349.9078,0,0.2,10.9,0.0,43.328,2.212,16.99,41.93,0.886,2,53.1,13394.5,15.58,50.54,251.6,244.6,-7.0,1,0,97,47,48.98,524.3,314.6,0.9048,3.2329,2599.7,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:51:31,450.4,ON,MPPT,46.61,14160.2,474.3,29.85,60.2,53.4977,1.53567,3.778,111.0,97.59,,5349.982,0,0.2,11.1,0.0,43.153,2.21,16.81,42.9,0.889,2,54.5,13390.5,15.79,50.48,242.0,244.5,2.6,1,0,97,47,48.98,524.3,314.6,0.9046,3.2504,2589.2,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:51:36,454.9,ON,MPPT,46.68,14149.7,473.6,29.87,60.2,53.5847,1.53816,3.787,111.0,,180.697,5350.0415,0,0.2,10.8,0.0,43.286,2.22,16.88,43.12,0.883,2,54.42,13373.4,15.68,50.51,245.1,244.2,-0.9,1,0,97,47,48.98,524.3,314.6,0.9036,3.2678,2597.2,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:51:41,459.5,ON,MPPT,46.78,14139.8,473.9,29.83,60.2,53.4261,1.53361,3.778,111.0,,180.699,5350.1159,0,0.2,10.7,0.0,43.913,2.215,17.85,41.34,0.886,2,52.36,13370.7,15.98,50.42,262.9,244.3,-18.5,1,0,97,47,48.98,524.3,314.6,0.9036,3.2869,2634.8,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:51:45,464.0,ON,MPPT,46.79,14160.2,473.3,29.92,60.3,53.225,1.52784,3.759,111.0,97.59,,5350.1899,0,0.2,10.5,0.0,42.788,2.219,15.84,42.49,0.884,2,53.69,13368.1,15.91,50.44,239.1,244.0,4.9,0,0,97,47,48.98,524.3,314.6,0.9032,3.3043,2567.3,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:51:56,475.0,ON,MPPT,46.85,14135.5,472.7,29.9,60.5,53.3024,1.53006,3.771,111.0,97.58,,5350.3526,0,0.2,10.3,0.0,43.652,2.223,17.5,42.16,0.882,2,53.17,13357.2,15.43,50.59,260.3,243.7,-16.6,1,0,97,47,48.98,524.3,314.6,0.9016,3.3471,2619.1,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:52:31,0.0,ON,MPPT,46.64,14079.3,471.7,29.85,60.7,53.2866,1.52961,3.785,111.0,,180.691,5350.8548,0,0.2,10.5,0.0,44.703,2.225,12.09,42.68,0.883,2,53.84,13324.4,14.71,50.8,220.6,243.2,22.6,0,0,97,47,48.98,524.3,314.6,0.8992,3.4818,2682.2,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:52:35,4.6,ON,MPPT,46.37,14086.9,471.3,29.89,60.7,53.1223,1.52489,3.771,111.0,,180.7,5350.9287,0,0.2,11.0,0.0,44.147,2.233,12.78,41.83,0.88,2,52.62,13315.8,15.0,50.72,233.8,243.0,9.2,0,0,97,47,48.98,524.3,314.6,0.8988,3.4992,2648.8,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:52:40,9.2,ON,MPPT,46.62,14124.5,472.1,29.92,60.8,53.1066,1.52444,3.76,111.0,97.59,,5350.9877,0,0.2,10.6,0.0,42.742,2.217,17.26,42.9,0.885,2,54.24,13336.9,15.84,50.46,240.1,243.4,3.3,1,0,97,47,48.98,524.3,314.6,0.9007,3.5166,2564.5,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:52:44,13.8,ON,MPPT,46.65,14087.5,472.2,29.83,60.8,53.3251,1.53071,3.785,111.0,,180.703,5351.0616,0,0.2,10.6,0.0,42.723,2.232,14.75,43.94,0.881,2,55.35,13338.5,15.8,50.47,223.8,243.5,19.7,0,0,97,47,48.98,524.3,314.6,0.9002,3.5356,2563.4,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:52:49,18.4,ON,MPPT,46.56,14081.5,471.9,29.84,60.9,53.3083,1.53023,3.786,111.0,,180.702,5351.1209,0,0.2,10.7,0.0,44.796,2.233,17.69,41.27,0.88,2,51.91,13331.3,15.67,50.51,276.1,243.3,-32.8,1,0,97,47,48.98,524.3,314.6,0.9,3.553,2687.8,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:52:54,22.9,ON,MPPT,46.61,14096.8,471.8,29.88,60.9,,,,,,180.702,,0,0.2,10.6,0.0,43.802,2.231,15.7,42.42,0.88,2,53.38,13327.8,15.6,50.54,238.1,243.2,5.2,0,0,97,47,48.98,524.3,314.6,0.9,3.5719,2628.1,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:53:06,35.3,ON,MPPT,46.39,14122.0,472.1,29.91,61.0,52.9798,1.5208,3.752,111.0,97.59,,5351.3717,0,0.2,11.1,0.0,43.369,2.225,16.47,41.67,0.882,2,52.53,13338.6,15.74,50.49,264.2,243.4,-20.8,1,0,97,47,48.98,524.3,314.6,0.9004,3.6178,2602.1,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:53:10,39.8,ON,MPPT,46.64,14131.0,471.9,29.94,61.0,53.0164,1.52185,3.752,111.0,,180.693,5351.4453,0,0.2,10.6,0.0,43.03,2.232,16.45,42.91,0.882,2,54.11,13344.3,15.86,50.45,243.8,243.3,-0.5,1,0,97,47,48.98,524.3,314.6,0.9002,3.6369,2581.8,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:53:15,44.4,ON,MPPT,46.38,14092.0,472.2,29.84,61.0,53.0517,1.52286,3.765,111.0,,180.697,5351.5042,0,0.2,11.1,0.0,45.289,2.231,15.79,41.51,0.881,2,52.25,13333.1,15.13,50.68,239.0,243.5,4.4,1,0,97,47,48.98,524.3,314.6,0.9003,3.6543,2717.4,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:53:20,49.0,ON,MPPT,46.45,14112.3,472.1,29.89,61.1,52.9476,1.51988,3.752,111.0,97.59,,5351.5778,0,0.2,10.9,0.0,43.676,2.235,13.87,43.02,0.881,2,54.18,13336.1,15.45,50.58,218.6,243.4,24.8,0,0,97,47,48.98,524.3,314.6,0.9002,3.6717,2620.5,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:53:24,53.5,ON,MPPT,46.81,14162.8,472.1,30.0,61.1,52.7733,1.51487,3.726,111.0,,180.698,5351.6366,0,0.2,10.3,0.0,43.982,2.235,16.11,42.22,0.881,2,53.14,13358.2,15.82,50.47,257.1,243.4,-13.6,1,0,97,47,48.98,524.3,314.6,0.9007,3.6891,2638.9,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:53:29,58.1,ON,MPPT,46.68,14165.0,473.2,29.93,61.1,52.8353,1.51665,3.73,111.0,97.58,,5351.7099,0,0.2,10.7,0.0,43.571,2.214,16.37,42.9,0.884,2,54.22,13355.1,15.45,50.58,235.4,244.0,8.6,0,0,97,47,48.98,524.3,314.6,0.9027,3.7081,2614.3,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:53:39,68.8,ON,MPPT,46.76,14160.1,473.9,29.88,61.2,53.0247,1.52209,3.745,111.0,97.59,,5351.8718,0,0.2,10.7,0.0,44.19,2.217,16.82,41.75,0.886,2,52.89,13381.0,16.09,50.38,265.1,244.3,-20.7,1,0,97,47,48.98,524.3,314.6,0.9041,3.7494,2651.4,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:53:44,73.4,ON,MPPT,46.63,14161.8,474.5,29.84,61.2,53.1233,1.52492,3.751,111.0,97.59,,5351.9307,0,0.2,11.1,0.0,43.713,2.221,17.24,43.09,0.884,2,54.43,13394.8,15.86,50.46,255.5,244.7,-10.8,1,0,97,47,48.98,524.3,314.6,0.9046,3.7669,2622.8,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:53:49,77.9,ON,MPPT,46.61,14172.6,474.8,29.85,61.2,53.1512,1.52572,3.75,111.0,97.58,,5352.0045,0,0.2,11.2,0.0,42.809,2.209,13.63,42.83,0.887,2,54.3,13398.6,15.66,50.52,229.2,244.8,15.5,0,0,97,47,48.98,524.3,314.6,0.9054,3.7844,2568.5,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:53:53,82.5,ON,MPPT,46.64,14175.4,474.9,29.85,61.3,53.2453,1.52842,3.756,111.0,97.59,,5352.0636,0,0.2,11.1,0.0,44.629,2.219,17.26,41.47,0.884,2,52.42,13407.7,15.96,50.42,270.6,244.9,-25.7,1,0,97,47,48.98,524.3,314.6,0.9054,3.8035,2677.8,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:53:58,87.1,ON,MPPT,46.62,14230.6,474.5,29.99,61.3,53.2855,1.52957,3.744,111.0,97.59,,5352.1376,0,0.2,11.1,0.0,43.195,2.216,15.96,43.39,0.884,2,54.85,13408.2,15.31,50.63,237.3,244.6,7.3,0,0,97,47,48.98,524.3,314.6,0.9057,3.8211,2591.7,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:54:02,91.6,ON,MPPT,46.69,14199.1,474.8,29.91,61.3,53.1565,1.52587,3.744,111.0,,180.694,5352.2115,0,0.2,11.0,0.0,44.481,2.216,15.39,42.01,0.887,2,53.24,13412.8,15.65,50.52,249.1,244.8,-4.3,1,0,97,47,48.98,524.3,314.6,0.9054,3.8386,2668.9,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:54:13,102.5,ON,MPPT,46.68,14223.4,474.6,29.97,61.3,53.0801,1.52368,3.732,111.0,,180.682,5352.359,0,0.2,11.0,0.0,43.866,2.21,14.61,42.8,0.888,2,54.3,13402.1,15.24,50.64,233.0,244.7,11.7,0,0,97,47,48.98,524.3,314.6,0.9052,3.8816,2631.9,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:54:18,107.0,ON,MPPT,46.74,14219.9,474.3,29.98,61.3,53.1779,1.52649,3.74,111.0,97.59,,5352.4328,0,0.2,10.8,0.0,42.507,2.22,14.74,43.55,0.885,2,55.07,13399.8,15.85,50.46,226.5,244.6,18.1,0,0,97,47,48.98,524.3,314.6,0.9048,3.8991,2550.4,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:54:22,111.6,ON,MPPT,46.53,14182.7,474.8,29.87,61.3,53.2763,1.52931,3.756,111.0,,180.698,5352.4919,0,0.2,11.3,0.0,44.509,2.222,16.11,41.58,0.885,2,52.6,13401.4,15.71,50.5,251.3,244.8,-6.5,1,0,97,47,48.98,524.3,314.6,0.9053,3.9166,2670.5,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:54:27,116.2,ON,MPPT,46.83,14192.7,474.5,29.91,61.4,53.3994,1.53285,3.762,111.0,,180.696,5352.566,0,0.2,10.7,0.0,44.359,2.213,14.24,41.39,0.885,2,52.38,13405.5,15.08,50.69,241.0,244.7,3.7,1,0,97,47,48.98,524.3,314.6,0.9051,3.9357,2661.5,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:54:31,120.7,ON,MPPT,46.82,14201.5,474.5,29.93,61.4,53.4677,1.5348,3.765,111.0,97.58,,5352.6402,0,0.2,10.7,0.0,43.681,2.208,14.91,42.43,0.888,2,53.84,13394.6,15.33,50.62,234.4,244.6,10.2,0,0,97,47,48.98,524.3,314.6,0.9049,3.9532,2620.9,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
