iso,t_s,sts,mode,hz,P_W,VDC,IDC,drive_C,Q_m3h,vel_ms,QperP,bore_mm,M91_pct,transit_us,pos_total,fault,mod_idx,headroom_pct,panel_C,f_rot,f_slip,foc_id,foc_iq,psir,foc_md,te_Nm,p_est_W,foc_idref,foc_iqref,v_dem,vlim,v_left,on_ceiling,stop_r,f_uv_n,f_oc_n,idq_pk,mppt_voc,mppt_vhold,mppt_vratio,run_kwh,rpm,ps_spread,ps_flags,ps_ru,ps_rv,ps_rw,ps_leak,foc_rs,foc_rr,foc_lm,foc_sigls,tune_sts,shed,shed_min,cap_state,resets,starts,start_r
2026-09-14 10:54:36,125.3,ON,MPPT,46.72,14189.6,474.8,29.88,61.4,53.4085,1.5331,3.764,111.0,97.59,,5352.6996,0,0.2,10.9,0.0,43.379,2.215,15.68,43.02,0.888,2,54.58,13404.4,15.76,50.49,235.1,244.8,9.7,0,0,97,47,48.98,524.3,314.6,0.9055,3.9708,2602.7,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:54:47,136.2,ON,MPPT,46.5,14201.7,474.2,29.95,61.4,53.3271,1.53077,3.755,111.0,97.59,,5352.8627,0,0.2,11.3,0.0,44.296,2.219,15.52,40.46,0.884,2,51.15,13398.3,15.32,50.62,264.6,244.5,-20.1,1,0,97,47,48.98,524.3,314.6,0.9049,4.0138,2657.8,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:54:51,140.8,ON,MPPT,46.66,14170.4,474.1,29.89,61.5,53.2505,1.52857,3.758,111.0,,180.694,5352.9367,0,0.2,10.9,0.0,43.064,2.215,15.85,43.45,0.885,2,54.98,13381.3,15.57,50.55,235.0,244.4,9.4,0,0,97,47,48.98,524.3,314.6,0.9039,4.0313,2583.8,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:54:56,145.4,ON,MPPT,46.65,14178.8,474.0,29.91,61.5,53.2038,1.52723,3.752,111.0,,180.693,5352.9959,0,0.2,10.9,0.0,43.02,2.217,14.66,43.48,0.885,2,55.02,13382.3,15.76,50.49,232.5,244.4,11.9,0,0,97,47,48.98,524.3,314.6,0.9044,4.0503,2581.2,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:55:01,150.0,ON,MPPT,46.55,14199.2,474.2,29.94,61.5,53.2653,1.52899,3.751,111.0,,180.691,5353.0698,0,0.2,11.2,0.0,43.266,2.223,15.13,43.08,0.882,2,54.33,13391.9,15.45,50.58,237.3,244.5,7.2,0,0,97,47,48.98,524.3,314.6,0.9045,4.0679,2596.0,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:55:05,154.6,ON,MPPT,46.57,14154.3,474.3,29.84,61.5,53.173,1.52635,3.757,111.0,97.58,,5353.1437,0,0.2,11.1,0.0,44.981,2.222,15.88,41.28,0.883,2,52.12,13384.3,15.51,50.56,264.4,244.5,-19.8,1,0,97,47,48.98,524.3,314.6,0.9042,4.0854,2698.9,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:55:10,159.2,ON,MPPT,46.62,14179.1,474.1,29.91,61.5,52.9754,1.52067,3.736,111.0,97.58,,5353.2027,0,0.2,11.0,0.0,42.995,2.212,15.21,42.77,0.885,2,54.12,13379.2,15.51,50.56,241.2,244.4,3.3,1,0,97,47,48.98,524.3,314.6,0.904,4.1029,2579.7,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:55:21,170.0,ON,MPPT,46.68,14197.2,474.7,29.91,61.6,52.9792,1.52078,3.732,111.0,,180.674,5353.3645,0,0.2,11.0,0.0,45.669,2.22,17.53,40.78,0.883,2,51.49,13401.2,15.32,50.62,283.3,244.8,-38.5,1,0,97,47,48.98,524.3,314.6,0.9053,4.1458,2740.1,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,2,253,1227,2
2026-09-14 10:55:25,174.5,FAULT_UV_WAIT,MPPT,5.0,309.8,488.4,0.63,56.3,51.9176,1.49031,167.609,111.0,,180.714,5353.4234,0,0.2,90.7,0.0,,,,,,,,,,,,,,,5,97,47,48.98,524.3,314.6,0.5256,4.1495,,0.0785,0,0.6332,0.6567,0.7394,0.097,0.873,0.3,57.2,5.53,1,1.0,0.391,3,253,1227,2
2026-09-14 10:55:30,179.1,ON,MPPT,0.9,952.3,485.4,1.96,53.5,38.9404,1.1178,40.891,111.0,,180.707,5353.489,0,0.2,,0.0,1.1,0.001,21.59,-0.09,1.224,0,-0.15,513.4,21.64,0.0,21.6,250.3,228.7,0,0,97,47,29.77,488.6,293.2,0.9933,0.0006,66.0,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,3,253,1228,5
2026-09-14 10:55:34,183.7,ON,MPPT,2.7,1026.4,485.1,2.12,54.0,19.9865,0.57372,19.473,111.0,,180.686,5353.5291,0,0.2,95.0,0.0,2.9,0.003,21.67,0.12,1.238,0,0.21,663.6,21.64,0.0,24.5,250.1,225.6,0,0,97,47,29.77,488.6,293.2,0.993,0.0019,174.0,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,3,253,1228,5
2026-09-14 10:55:39,188.2,ON,MPPT,4.7,1105.2,484.8,2.28,53.8,7.9978,0.22958,7.237,111.0,,180.685,5353.5429,1,0.2,91.2,0.0,4.7,0.006,21.46,-0.12,1.238,0,-0.22,717.3,21.64,0.0,37.8,249.9,212.2,0,0,97,47,29.77,488.6,293.2,0.9919,0.0032,282.0,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,3,253,1228,5
2026-09-14 10:55:43,192.8,ON,MPPT,6.32,1134.9,484.5,2.34,53.5,2.9996,0.0861,2.643,111.0,97.57,,5353.55,0,0.2,88.2,0.0,6.5,0.007,21.49,-0.03,1.238,0,-0.05,771.6,21.64,0.0,50.6,249.8,199.2,0,0,97,47,29.77,488.6,293.2,0.9914,0.0046,390.0,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,3,253,1228,5
2026-09-14 10:55:54,203.5,ON,MPPT,10.3,1068.8,485.9,2.2,52.4,0.0,0.0,,,,180.749,5353.5521,0,0.2,80.8,0.0,10.356,0.134,17.4,2.39,0.976,2,3.33,668.4,17.05,2.89,74.2,250.5,176.3,0,0,97,47,29.77,488.6,293.2,0.994,0.0082,621.4,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:55:59,208.1,ON,MPPT,11.5,1143.0,485.4,2.35,51.4,-0.6362,-0.01826,,111.0,,180.734,5353.5521,0,0.2,78.6,0.0,11.201,0.133,16.91,3.96,0.976,2,5.53,708.8,17.05,3.26,66.8,250.2,183.4,0,0,97,47,29.77,488.6,293.2,0.9933,0.0096,672.1,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:56:03,212.7,ON,MPPT,12.7,1208.4,485.0,2.49,50.7,-0.7804,-0.0224,,111.0,,180.693,5353.5521,0,0.2,76.3,0.0,11.755,0.137,17.56,3.38,0.975,2,4.71,762.9,17.05,2.95,75.0,250.1,175.1,0,0,97,47,29.77,488.6,293.2,0.9928,0.011,705.3,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:56:08,217.3,ON,MPPT,13.7,1273.8,484.8,2.63,50.2,-0.7946,-0.02281,,111.0,,180.768,5353.5521,0,0.2,74.4,0.0,13.012,0.157,17.02,2.54,0.975,2,3.53,832.4,17.05,3.3,99.3,249.9,150.6,0,0,97,47,29.77,488.6,293.2,0.9918,0.0126,780.7,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:56:12,221.9,ON,MPPT,14.9,1350.6,484.1,2.79,49.8,-0.701,-0.02012,,111.0,97.67,,5353.5521,0,0.2,72.1,0.0,14.35,0.165,17.49,3.81,0.975,2,5.3,881.4,17.05,2.87,81.8,249.6,167.8,0,0,97,47,29.77,488.6,293.2,0.9906,0.0144,861.0,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:56:17,226.5,ON,MPPT,16.1,1466.3,483.2,3.03,49.5,-0.6315,-0.01813,,111.0,,180.791,5353.5521,0,0.2,69.8,0.0,15.893,0.189,16.71,4.1,0.976,2,5.71,967.4,17.05,4.13,103.7,249.1,145.4,0,0,97,47,29.77,488.6,293.2,0.9891,0.0161,953.6,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:56:28,237.4,ON,MPPT,18.7,1705.9,481.8,3.54,48.9,-0.7172,-0.02059,,111.0,,180.769,5353.5521,0,0.2,64.9,0.0,18.165,0.236,17.29,4.37,0.976,2,6.09,1197.8,17.05,5.11,127.3,248.4,121.1,0,0,97,47,29.77,488.6,293.2,0.9856,0.0209,1089.9,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:56:33,242.0,ON,MPPT,19.9,1856.4,480.5,3.86,48.8,-0.7119,-0.02044,,111.0,97.64,,5353.5521,0,0.2,62.5,0.0,19.774,0.255,17.19,4.94,0.975,2,6.88,1316.3,17.05,4.57,120.3,247.7,127.4,0,0,97,47,29.77,488.6,293.2,0.9835,0.0231,1186.4,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:56:37,246.5,ON,MPPT,20.9,1975.7,479.2,4.12,48.6,-0.6879,-0.01975,,111.0,97.62,,5353.5521,0,0.2,60.5,0.0,21.465,0.286,17.15,3.48,0.975,2,4.86,1445.6,17.05,5.09,154.2,247.1,92.8,0,0,97,47,29.77,488.6,293.2,0.9804,0.0255,1287.9,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:56:42,251.1,ON,MPPT,22.1,2140.6,477.6,4.48,48.4,-0.6839,-0.01963,,111.0,,180.701,5353.5521,0,0.2,58.1,0.0,22.28,0.311,18.19,6.3,0.976,2,8.79,1569.8,17.05,5.77,130.4,246.2,115.9,0,0,97,47,29.77,488.6,293.2,0.9767,0.0283,1336.8,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:56:46,255.7,ON,MPPT,23.3,2337.8,475.5,4.92,48.2,-0.6829,-0.0196,,111.0,,180.676,5353.5521,0,0.2,55.7,0.0,22.333,0.341,17.21,9.41,0.975,2,13.11,1748.0,17.05,7.05,111.9,245.2,133.2,0,0,97,47,29.77,488.6,293.2,0.9732,0.0311,1340.0,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:56:51,260.2,ON,MPPT,24.3,2491.8,474.7,5.25,48.0,-0.6721,-0.01929,,111.0,97.58,,5353.5521,0,0.2,53.7,0.0,22.912,0.366,17.42,9.57,0.975,2,13.34,1926.6,17.05,7.16,117.3,244.7,127.4,0,0,97,47,29.77,488.6,293.2,0.9708,0.0341,1374.7,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:57:02,271.1,ON,MPPT,26.3,2971.1,524.5,5.66,48.1,-0.6584,-0.0189,,111.0,,180.648,5353.5521,0,0.2,54.6,0.0,24.971,0.41,18.47,9.99,0.975,2,13.93,2242.3,17.05,8.65,145.0,270.4,125.4,0,0,97,47,29.77,488.6,293.2,1.0737,0.0425,1498.2,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:57:06,275.8,ON,MPPT,27.3,3194.8,523.9,6.1,48.0,-0.6463,-0.01855,,111.0,97.58,,5353.5521,0,0.2,52.8,0.0,26.91,0.452,16.67,7.84,0.975,2,10.93,2507.1,17.05,9.2,189.4,270.1,80.7,0,0,97,47,29.77,488.6,293.2,1.072,0.0463,1614.6,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:57:11,280.4,ON,MPPT,28.5,4315.9,520.3,8.29,48.1,0.0,0.0,,,,180.708,5353.5521,0,0.2,50.4,0.0,28.491,0.658,17.07,10.41,0.975,2,14.51,3606.2,17.05,13.01,213.1,268.3,55.2,0,0,97,47,29.77,488.6,293.2,1.0646,0.0516,1709.4,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:57:16,285.0,ON,MPPT,29.7,4690.0,519.0,9.04,48.3,2.6484,0.07602,0.565,111.0,,180.669,5353.553,0,0.2,48.2,0.0,28.777,0.709,16.89,14.9,0.975,2,20.76,4022.1,17.05,13.92,169.1,267.6,98.5,0,0,97,47,29.77,488.6,293.2,1.0622,0.0572,1726.6,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:57:20,289.6,ON,MPPT,30.7,5068.8,517.7,9.79,48.4,8.2014,0.23542,1.618,111.0,,180.667,5353.5606,0,0.2,46.3,0.0,30.192,0.77,18.01,15.7,0.975,2,21.88,4428.5,17.05,17.0,208.7,266.9,58.2,0,0,97,47,29.77,488.6,293.2,1.059,0.0632,1811.5,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:57:25,294.2,ON,MPPT,31.9,5513.0,516.1,10.68,48.5,12.8716,0.36948,2.335,111.0,97.59,,5353.5726,0,0.2,44.1,0.0,32.496,0.823,16.32,16.84,0.976,2,23.48,4855.4,17.05,17.0,195.6,266.1,70.5,0,0,97,47,29.77,488.6,293.2,1.0558,0.0704,1949.8,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:57:35,304.9,ON,MPPT,34.5,6629.7,511.8,12.95,49.1,20.9812,0.60227,3.165,111.0,97.57,,5353.6251,0,0.2,39.0,0.0,34.089,0.96,18.55,17.85,0.975,2,24.86,5971.9,17.05,20.03,241.1,263.9,22.8,0,0,97,47,29.77,488.6,293.2,1.0469,0.0882,2045.3,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:57:40,309.5,ON,MPPT,35.7,7228.0,509.5,14.19,49.5,23.7735,0.68243,3.289,111.0,,180.681,5353.6499,0,0.2,36.6,0.0,35.007,1.035,16.66,21.76,0.975,2,30.32,6574.6,17.05,21.54,209.9,262.7,52.8,0,0,97,47,30.29,488.6,293.2,1.0425,0.0968,2100.4,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:57:46,314.0,ON,MPPT,36.7,7794.0,507.1,15.37,50.0,26.7146,0.76685,3.428,111.0,97.57,,5353.685,0,0.2,34.5,0.0,35.868,1.114,16.5,23.46,0.975,2,32.68,7173.3,17.05,23.14,213.3,261.4,48.2,0,0,97,47,31.66,488.6,293.2,1.036,0.1088,2152.1,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:57:50,319.6,ON,MPPT,38.1,8639.1,503.6,17.16,50.5,30.4594,0.87435,3.526,111.0,97.58,,5353.7329,0,0.2,31.5,0.0,36.96,1.218,17.14,26.01,0.974,2,36.23,8003.9,17.05,25.5,218.1,259.6,41.5,0,0,97,47,32.67,488.6,293.2,1.0299,0.1191,2217.6,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:57:55,324.2,ON,MPPT,39.3,9395.2,500.1,18.79,51.1,33.5955,0.96437,3.576,111.0,97.59,,5353.7686,0,0.2,28.9,0.0,37.737,1.303,17.69,27.9,0.974,2,38.84,8713.4,17.05,27.36,223.3,257.8,34.5,0,0,97,47,34.14,488.6,293.2,1.0233,0.1304,2264.2,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:57:59,328.8,ON,MPPT,40.3,10075.2,497.1,20.27,51.7,36.8003,1.05636,3.653,111.0,97.57,,5353.8175,0,0.2,26.6,0.0,39.226,1.394,18.87,27.71,0.974,2,38.57,9417.0,17.05,29.4,261.6,256.3,-5.3,1,0,97,47,35.52,488.6,293.2,1.0159,0.1436,2353.6,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:58:10,339.4,ON,MPPT,43.1,11903.1,488.0,24.39,53.1,44.1701,1.26791,3.711,111.0,97.53,,5353.9302,0,0.2,20.1,0.0,42.171,1.61,16.9,31.64,0.969,2,43.81,11114.3,16.77,38.11,263.1,251.6,-11.5,1,0,97,47,39.92,488.6,293.2,0.9983,0.1759,2530.3,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:58:15,344.0,ON,MPPT,44.1,12723.3,483.6,26.31,53.7,46.5815,1.33714,3.661,111.0,,180.584,5353.9932,0,0.2,17.5,0.0,43.467,1.797,16.84,35.83,0.947,2,48.5,11987.6,16.2,43.81,253.3,249.3,-4.0,1,0,97,47,42.55,488.6,293.2,0.9887,0.1912,2608.0,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:58:19,348.6,ON,MPPT,45.3,13531.0,478.6,28.27,54.6,48.926,1.40443,3.616,111.0,,180.64,5354.0461,0,0.2,14.3,0.0,44.515,2.019,15.01,37.84,0.913,2,49.4,12778.5,15.68,47.55,262.3,246.8,-15.6,1,0,97,47,45.86,488.6,293.2,0.9789,0.2075,2670.9,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:58:24,353.2,ON,MPPT,46.3,14178.8,474.3,29.9,55.6,51.0982,1.46679,3.604,111.0,97.58,,5354.1153,0,0.2,11.6,0.0,42.269,2.206,16.26,44.68,0.889,2,56.76,13394.9,15.62,50.53,230.5,244.5,14.1,0,0,97,47,48.46,488.6,293.2,0.9708,0.2264,2536.1,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:58:28,357.8,ON,MPPT,46.65,14147.8,474.4,29.83,56.4,52.7233,1.51344,3.727,111.0,97.58,,5354.1875,0,0.2,11.0,0.0,43.315,2.205,18.5,42.43,0.889,2,53.9,13387.0,16.25,50.33,265.6,244.6,-21.0,1,0,97,47,48.47,488.6,293.2,0.9707,0.2439,2598.9,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:58:33,362.4,ON,MPPT,46.61,14145.7,474.5,29.81,56.9,53.6672,1.54053,3.794,111.0,,180.685,5354.2466,0,0.2,11.1,0.0,44.012,2.207,16.62,41.99,0.888,2,53.29,13391.5,15.65,50.52,262.9,244.6,-18.3,1,0,97,47,48.59,488.6,293.2,0.9706,0.2613,2640.7,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:58:44,373.1,ON,MPPT,46.49,14162.9,473.8,29.89,57.7,54.0006,1.5501,3.813,111.0,,180.685,5354.4115,0,0.2,11.2,0.0,43.671,2.21,17.25,42.99,0.887,2,54.52,13384.3,15.83,50.47,259.1,244.3,-14.8,1,0,97,47,48.59,488.6,293.2,0.97,0.3042,2620.3,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:58:48,377.7,ON,MPPT,46.78,14132.3,474.1,29.81,57.9,53.8359,1.54537,3.809,111.0,,180.681,5354.4864,0,0.2,10.7,0.0,44.081,2.202,17.53,41.31,0.89,2,52.56,13370.4,15.8,50.48,259.7,244.5,-15.2,1,0,97,47,48.59,488.6,293.2,0.9707,0.3217,2644.9,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:58:53,382.3,ON,MPPT,46.62,14134.4,474.5,29.79,58.1,53.7509,1.54293,3.803,111.0,97.56,,5354.5461,0,0.2,11.1,0.0,44.563,2.205,17.7,40.95,0.889,2,52.05,13386.0,15.77,50.49,266.5,244.6,-21.8,1,0,97,47,48.59,488.6,293.2,0.9706,0.3391,2673.8,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:58:59,386.9,ON,MPPT,46.75,14171.4,474.6,29.86,58.3,53.7875,1.54399,3.796,111.0,97.58,,5354.6208,0,0.2,10.8,0.0,44.329,2.211,15.37,42.38,0.888,2,53.78,13403.8,15.49,50.57,244.3,244.7,0.5,1,0,97,47,48.59,488.6,293.2,0.9715,0.3614,2659.7,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:59:03,392.5,ON,MPPT,46.61,14175.1,474.8,29.85,58.5,53.8035,1.54444,3.796,111.0,97.58,,5354.6955,0,0.2,11.1,0.0,43.88,2.208,14.94,42.8,0.889,2,54.39,13412.4,15.4,50.6,238.6,244.8,6.2,0,0,97,47,48.59,488.6,293.2,0.972,0.3789,2632.8,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:59:08,397.0,ON,MPPT,46.84,14188.0,474.7,29.89,58.7,53.7222,1.54211,3.786,111.0,,180.7,5354.7702,0,0.2,10.7,0.0,43.948,2.21,16.87,42.69,0.889,2,54.22,13404.8,15.62,50.53,256.9,244.7,-12.1,1,0,97,47,48.65,488.6,293.2,0.9716,0.398,2636.9,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:59:19,408.1,ON,MPPT,46.59,14199.4,474.3,29.94,59.1,53.4647,1.53472,3.765,111.0,97.57,,5354.934,0,0.2,11.1,0.0,43.77,2.213,15.99,41.64,0.888,2,52.84,13401.8,15.99,50.42,248.7,244.6,-4.2,1,0,97,47,48.65,488.6,293.2,0.9711,0.4409,2626.2,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:59:23,412.7,ON,MPPT,46.67,14151.5,474.4,29.83,59.2,53.3847,1.53242,3.772,111.0,,180.653,5355.0082,0,0.2,11.0,0.0,42.03,2.209,14.38,44.88,0.886,2,56.85,13394.1,15.69,50.51,211.0,244.6,33.6,0,0,97,47,48.65,488.6,293.2,0.9704,0.4584,2521.8,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:59:28,417.2,ON,MPPT,46.64,14166.3,474.1,29.88,59.3,53.393,1.53266,3.769,111.0,97.58,,5355.0675,0,0.2,11.0,0.0,43.841,2.217,17.4,41.78,0.887,2,52.96,13388.3,16.23,50.34,268.4,244.4,-24.0,1,0,97,47,48.65,488.6,293.2,0.9706,0.4759,2630.5,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:59:32,421.8,ON,MPPT,46.9,14165.5,474.4,29.86,59.4,53.3884,1.53253,3.769,111.0,97.59,,5355.1417,0,0.2,10.5,0.0,44.899,2.211,17.79,40.65,0.887,2,51.55,13391.3,15.52,50.56,277.9,244.6,-33.3,1,0,97,47,48.65,488.6,293.2,0.9706,0.495,2693.9,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:59:37,426.4,ON,MPPT,46.57,14159.5,474.6,29.84,59.6,53.289,1.52967,3.763,111.0,,180.697,5355.201,0,0.2,11.2,0.0,44.282,2.212,12.27,41.92,0.886,2,53.1,13398.2,15.41,50.6,236.3,244.7,8.4,0,0,97,47,48.65,488.6,293.2,0.9716,0.5124,2656.9,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:59:42,430.9,ON,MPPT,46.83,14204.7,474.4,29.94,59.6,53.2328,1.52806,3.748,111.0,,180.693,5355.2749,0,0.2,10.6,0.0,43.341,2.2,16.1,43.53,0.889,2,55.33,13401.4,15.47,50.58,237.6,244.6,7.0,0,0,97,47,48.65,488.6,293.2,0.9719,0.5299,2600.5,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:59:52,441.9,ON,MPPT,46.87,14143.2,474.9,29.78,59.9,53.2521,1.52862,3.765,111.0,,180.696,5355.4375,0,0.2,10.7,0.0,42.622,2.211,13.63,42.89,0.887,2,54.37,13404.7,16.04,50.4,228.8,244.9,16.1,0,0,97,47,48.65,488.6,293.2,0.9716,0.5729,2557.3,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 10:59:57,446.4,ON,MPPT,46.69,14145.4,474.7,29.8,60.0,53.4383,1.53396,3.778,111.0,97.59,,5355.4968,0,0.2,11.0,0.0,44.837,2.21,14.94,41.45,0.887,2,52.56,13398.7,15.19,50.66,255.4,244.8,-10.6,1,0,97,47,48.65,488.6,293.2,0.971,0.5904,2690.2,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:00:02,451.0,ON,MPPT,46.7,14170.0,474.3,29.87,60.0,53.5207,1.53633,3.777,111.0,,180.676,5355.571,0,0.2,10.9,0.0,43.465,2.214,13.9,42.96,0.887,2,54.47,13393.6,16.06,50.39,228.4,244.5,16.2,0,0,97,47,48.65,488.6,293.2,0.9707,0.6079,2607.9,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:00:06,455.6,ON,MPPT,46.69,14143.4,474.6,29.8,60.2,53.3895,1.53256,3.775,111.0,97.59,,5355.6453,0,0.2,11.0,0.0,44.528,2.203,14.52,41.13,0.888,2,52.19,13387.8,14.97,50.73,245.0,244.7,-0.3,1,0,97,47,48.65,488.6,293.2,0.9708,0.6269,2671.7,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:00:11,460.1,ON,MPPT,46.94,14147.1,474.6,29.81,60.2,53.1632,1.52606,3.758,111.0,,180.691,5355.7045,0,0.2,10.5,0.0,43.499,2.21,15.09,42.74,0.888,2,54.25,13395.6,15.49,50.57,230.2,244.7,14.5,0,0,97,47,48.65,488.6,293.2,0.9712,0.6444,2609.9,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:00:15,464.7,ON,MPPT,47.0,14177.8,474.4,29.88,60.3,53.1828,1.52663,3.751,111.0,,180.698,5355.7783,0,0.2,10.3,0.0,43.255,2.211,16.81,42.71,0.886,2,54.11,13391.0,15.59,50.54,242.1,244.6,2.5,1,0,97,47,48.65,488.6,293.2,0.9713,0.6619,2595.3,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:00:26,475.6,ON,MPPT,46.72,14205.1,474.7,29.93,60.5,53.1326,1.52518,3.74,111.0,,180.692,5355.9408,0,0.2,10.9,0.0,44.577,2.208,16.44,41.58,0.887,2,52.7,13409.6,15.64,50.53,270.7,244.7,-26.0,1,0,97,47,48.65,488.6,293.2,0.9718,0.7048,2674.6,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:00:31,480.2,ON,MPPT,46.9,14185.7,474.5,29.89,60.6,53.126,1.525,3.745,111.0,97.59,,5355.9998,0,0.2,10.5,0.0,44.483,2.216,17.58,40.79,0.888,2,51.74,13400.7,16.07,50.39,276.6,244.7,-31.9,1,0,97,47,48.65,488.6,293.2,0.971,0.7223,2669.0,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:01:07,0.0,ON,MPPT,46.79,14215.5,475.1,29.92,61.0,53.0451,1.52267,3.732,111.0,,180.693,5356.5458,0,0.2,10.9,0.0,43.217,2.208,16.47,42.25,0.887,2,53.57,13419.3,15.93,50.44,258.5,245.0,-13.5,1,0,97,47,48.67,488.6,293.2,0.9728,0.8656,2593.0,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:01:12,4.6,ON,MPPT,46.6,14214.4,475.2,29.92,61.1,53.1548,1.52582,3.739,111.0,,180.696,5356.6048,0,0.2,11.2,0.0,43.717,2.215,15.8,42.98,0.888,2,54.52,13416.9,16.11,50.38,235.4,245.0,9.6,0,0,97,47,48.67,488.6,293.2,0.9728,0.8847,2623.0,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:01:17,9.2,ON,MPPT,46.7,14187.1,475.5,29.84,61.1,53.1579,1.52591,3.747,111.0,,180.696,5356.6786,0,0.2,11.1,0.0,44.384,2.213,12.63,42.11,0.887,2,53.36,13419.3,15.73,50.5,229.9,245.1,15.2,0,0,97,47,48.67,488.6,293.2,0.9731,0.9022,2663.1,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:01:21,13.7,ON,MPPT,46.76,14250.5,475.2,29.99,61.2,53.0339,1.52235,3.722,111.0,,180.696,5356.7523,0,0.2,10.9,0.0,44.314,2.212,17.65,41.18,0.887,2,52.19,13430.9,15.32,50.62,266.3,245.0,-21.3,1,0,97,47,48.67,488.6,293.2,0.9729,0.9198,2658.8,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:01:26,18.3,ON,MPPT,46.59,14195.2,475.6,29.85,61.2,52.9207,1.5191,3.728,111.0,,180.677,5356.8112,0,0.2,11.3,0.0,44.187,2.219,14.86,43.12,0.886,2,54.6,13430.2,15.69,50.51,228.7,245.2,16.5,0,0,97,47,48.67,488.6,293.2,0.9734,0.9389,2651.2,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:01:30,22.9,ON,MPPT,46.66,14213.8,475.5,29.89,61.3,52.7507,1.51422,3.711,111.0,,180.688,5356.8846,0,0.2,11.2,0.0,43.068,2.212,15.88,43.33,0.887,2,54.96,13430.7,15.81,50.47,239.4,245.2,5.7,0,0,97,47,48.67,488.6,293.2,0.9736,0.9564,2584.1,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:01:41,33.9,ON,MPPT,46.76,14215.4,475.9,29.87,61.4,53.2135,1.52751,3.743,111.0,97.58,,5357.0462,0,0.2,11.1,0.0,43.106,2.21,14.51,43.95,0.886,2,55.68,13440.1,15.31,50.63,227.9,245.4,17.5,0,0,97,47,48.67,488.6,293.2,0.9739,0.9995,2586.4,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:01:46,38.5,ON,MPPT,46.69,14234.5,475.9,29.91,61.5,53.4095,1.53313,3.752,111.0,,180.692,5357.1054,0,0.2,11.2,0.0,44.406,2.206,16.6,41.35,0.889,2,52.57,13439.9,15.42,50.59,269.2,245.3,-23.8,1,0,97,47,48.67,488.6,293.2,0.974,1.0171,2664.4,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:01:50,43.0,ON,MPPT,46.86,14262.0,475.8,29.98,61.6,53.3977,1.5328,3.744,111.0,97.59,,5357.1796,0,0.2,10.9,0.0,45.19,2.212,14.82,42.13,0.888,2,53.44,13440.1,15.19,50.66,230.9,245.3,14.4,0,0,97,47,48.67,488.6,293.2,0.9744,1.0346,2711.4,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:01:55,47.6,ON,MPPT,46.57,14238.9,476.0,29.92,61.6,53.3841,1.53241,3.749,111.0,,180.702,5357.2389,0,0.2,11.4,0.0,43.307,2.208,16.15,43.04,0.889,2,53.68,13446.1,15.53,50.56,248.6,245.4,-3.2,1,0,97,47,48.67,488.6,293.2,0.9739,1.0522,2598.4,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:02:00,52.1,ON,MPPT,46.66,14262.3,475.7,29.98,61.7,53.3585,1.53167,3.741,111.0,,180.695,5357.3131,0,0.2,11.2,0.0,43.967,2.221,17.59,41.27,0.885,2,52.21,13445.2,15.82,50.47,260.8,245.2,-15.6,1,0,97,47,48.67,488.6,293.2,0.9742,1.0713,2638.0,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:02:04,56.7,ON,MPPT,46.92,14242.2,475.8,29.93,61.8,53.3702,1.53201,3.747,111.0,97.59,,5357.3723,0,0.2,10.8,0.0,44.3,2.209,12.94,42.13,0.887,2,53.42,13443.8,15.39,50.6,228.8,245.3,16.5,0,0,97,47,48.67,488.6,293.2,0.9736,1.0889,2658.0,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:02:15,67.6,ON,MPPT,46.94,14231.1,476.2,29.88,61.9,53.5918,1.53837,3.766,111.0,97.59,,5357.536,0,0.2,10.8,0.0,42.916,2.212,14.88,43.95,0.887,2,55.69,13454.1,15.69,50.51,231.7,245.5,13.8,0,0,97,47,48.67,488.6,293.2,0.9743,1.132,2575.0,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:02:20,72.2,ON,MPPT,46.59,14226.1,476.2,29.87,62.0,,,,,,180.684,,0,0.2,11.5,0.0,44.832,2.211,13.31,41.5,0.887,2,52.6,13447.3,15.37,50.61,248.5,245.5,-3.0,1,0,97,47,48.67,488.6,293.2,0.9744,1.1512,2689.9,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:02:25,77.3,ON,MPPT,46.73,14254.7,476.2,29.94,62.1,53.2714,1.52917,3.737,111.0,,180.688,5357.6843,0,0.2,11.2,0.0,44.602,2.211,16.5,41.68,0.89,2,53.01,13447.1,15.87,50.45,253.6,245.5,-8.1,1,0,97,47,48.67,488.6,293.2,0.9746,1.1704,2676.1,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:02:29,81.9,ON,MPPT,46.78,14240.5,476.2,29.9,62.1,53.2526,1.52863,3.74,111.0,,180.69,5357.7583,0,0.2,11.1,0.0,44.339,2.218,14.01,41.9,0.886,2,53.06,13449.8,15.32,50.62,228.1,245.5,17.4,0,0,97,47,48.67,488.6,293.2,0.9747,1.188,2660.4,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:02:34,86.5,ON,MPPT,46.68,14243.4,476.1,29.92,62.2,53.195,1.52698,3.735,111.0,,180.662,5357.8175,0,0.2,11.3,0.0,44.306,2.208,15.0,41.42,0.887,2,52.52,13445.3,15.6,50.54,252.7,245.5,-7.3,1,0,97,47,48.67,488.6,293.2,0.9744,1.2055,2658.3,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:02:39,91.1,ON,MPPT,46.79,14250.6,476.0,29.94,62.2,53.0849,1.52382,3.725,111.0,97.58,,5357.8913,0,0.2,11.0,0.0,44.939,2.213,17.52,40.32,0.887,2,51.13,13443.7,15.83,50.47,275.4,245.4,-30.0,1,0,97,47,48.67,488.6,293.2,0.974,1.2247,2696.4,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:02:50,102.2,ON,MPPT,46.77,14250.1,475.7,29.96,62.4,52.9039,1.51862,3.713,111.0,97.59,,5358.0531,0,0.2,11.0,0.0,44.133,2.21,16.0,41.09,0.888,2,52.16,13436.1,15.71,50.5,256.7,245.3,-11.4,1,0,97,47,48.67,488.6,293.2,0.974,1.2678,2648.0,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:02:54,106.8,ON,MPPT,46.76,14231.2,475.7,29.91,62.4,52.952,1.52,3.721,111.0,,180.693,5358.1266,0,0.2,11.0,0.0,43.535,2.212,14.71,42.99,0.888,2,54.57,13438.2,15.77,50.49,239.6,245.3,5.6,0,0,97,47,48.67,488.6,293.2,0.9737,1.2854,2612.1,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:02:59,111.3,ON,MPPT,46.65,14237.8,475.8,29.92,62.4,53.1655,1.52613,3.734,111.0,97.59,,5358.1856,0,0.2,11.3,0.0,43.866,2.211,15.77,43.12,0.887,2,54.66,13437.4,15.53,50.56,244.0,245.3,1.3,1,0,97,47,48.67,488.6,293.2,0.9739,1.303,2631.9,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:03:04,115.9,ON,MPPT,46.67,14249.0,475.7,29.96,62.5,53.4009,1.53289,3.748,111.0,,,5358.2596,0,0.2,11.2,0.0,43.399,2.207,14.57,43.11,0.887,2,54.63,13435.1,15.45,50.59,241.3,245.2,3.9,1,0,97,47,48.67,488.6,293.2,0.9737,1.3237,2603.9,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:03:09,121.1,ON,MPPT,46.78,14215.3,475.8,29.87,62.6,53.3044,1.53012,3.75,111.0,97.59,,5358.3337,0,0.2,11.0,0.0,44.741,2.214,17.92,41.04,0.887,2,52.05,13437.5,15.63,50.53,276.5,245.3,-31.2,1,0,97,47,48.67,488.6,293.2,0.9737,1.3413,2684.4,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:03:13,125.6,ON,MPPT,46.8,14248.6,475.6,29.96,62.6,53.1728,1.52634,3.732,111.0,,180.69,5358.3929,0,0.2,10.9,0.0,42.507,2.221,15.67,43.23,0.886,2,54.74,13438.3,16.22,50.34,229.7,245.2,15.5,0,0,97,47,48.67,488.6,293.2,0.9736,1.3605,2550.4,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:03:24,136.3,ON,MPPT,46.68,14221.1,475.6,29.9,62.7,53.2004,1.52713,3.741,111.0,,180.69,5358.5554,0,0.2,11.2,0.0,44.667,2.209,15.99,40.54,0.888,2,51.43,13425.1,15.43,50.59,267.7,245.2,-22.5,1,0,97,47,48.67,488.6,293.2,0.9733,1.402,2680.0,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:03:28,140.9,ON,MPPT,46.58,14237.5,475.5,29.94,62.7,53.1627,1.52605,3.734,111.0,,180.691,5358.6293,0,0.2,11.3,0.0,42.733,2.223,16.75,43.39,0.885,2,54.85,13433.2,15.95,50.43,231.8,245.1,13.4,0,0,97,47,48.67,488.6,293.2,0.9734,1.4196,2564.0,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:03:33,145.5,ON,MPPT,46.77,14228.1,475.6,29.92,62.7,52.9941,1.52121,3.725,111.0,97.59,,5358.6883,0,0.2,11.0,0.0,43.547,2.208,17.21,42.97,0.886,2,54.44,13426.8,15.66,50.52,257.9,245.2,-12.7,1,0,97,47,48.67,488.6,293.2,0.9733,1.4371,2612.8,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:03:38,150.1,ON,MPPT,46.77,14224.2,475.5,29.91,62.7,52.823,1.5163,3.714,111.0,,180.691,5358.7617,0,0.2,11.0,0.0,43.511,2.209,14.19,43.56,0.887,2,55.25,13423.3,15.57,50.55,231.3,245.2,13.8,0,0,97,47,48.67,488.6,293.2,0.973,1.4563,2610.7,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:03:42,154.7,ON,MPPT,46.82,14232.6,475.4,29.94,62.7,52.8936,1.51833,3.716,111.0,,180.691,5358.8204,0,0.2,10.9,0.0,43.683,2.212,14.87,43.16,0.888,2,54.76,13424.5,15.58,50.54,221.2,245.1,23.9,0,0,97,47,48.67,488.6,293.2,0.973,1.4738,2621.0,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:03:47,159.3,ON,MPPT,46.86,14198.0,475.5,29.86,62.7,53.0108,1.52169,3.734,111.0,,180.691,5358.894,0,0.2,10.8,0.0,43.957,2.22,15.39,42.62,0.884,2,53.86,13428.8,15.63,50.53,241.6,245.2,3.5,1,0,97,47,48.67,488.6,293.2,0.9727,1.4914,2637.4,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:04:00,172.1,ON,MPPT,46.7,14246.4,475.2,29.98,62.7,52.7617,1.51454,3.704,111.0,97.59,,5359.0853,0,0.2,11.0,0.0,41.665,2.2,14.7,45.13,0.891,2,57.49,13426.7,15.71,50.51,214.2,245.0,30.7,0,0,97,47,48.67,488.6,293.2,0.9726,1.5425,2499.9,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1228,5
2026-09-14 11:04:04,176.7,FAULT_UV_WAIT,MPPT,5.0,325.5,488.5,0.67,57.9,51.9919,1.49244,159.72,111.0,97.58,,5359.1582,0,0.2,90.7,0.0,,,,,,,,,,,,,,,5,97,47,48.67,488.6,293.2,0.6561,1.5475,,0.0473,0,0.66,0.6996,0.7258,0.072,0.873,0.3,57.2,5.53,1,1.0,1.0,3,253,1228,5
2026-09-14 11:04:09,181.3,ON,MPPT,0.56,1353.8,483.1,2.8,54.4,40.0791,1.15048,29.604,111.0,97.59,,5359.2098,0,0.2,,0.0,0.923,0.001,21.8,-0.04,1.172,0,-0.06,425.4,21.64,0.0,18.0,249.1,231.1,0,0,97,47,29.88,488.8,293.3,0.9941,0.0005,55.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,3,253,1229,5
2026-09-14 11:04:13,185.8,ON,MPPT,2.52,1032.3,485.5,2.13,55.1,20.248,0.58122,19.614,111.0,97.6,,5359.2512,1,0.2,95.3,0.0,2.7,0.002,21.66,0.02,1.238,0,0.03,660.4,21.64,0.0,27.8,250.3,222.5,0,0,97,47,29.88,488.8,293.3,0.993,0.0019,162.0,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,3,253,1229,5
2026-09-14 11:04:18,190.4,ON,MPPT,4.7,1124.4,485.2,2.32,54.9,,,,,,180.704,,0,0.2,91.2,0.0,4.9,0.004,21.8,0.73,1.239,0,1.3,731.9,21.64,0.0,31.6,250.1,218.6,0,0,97,47,29.88,488.8,293.3,0.9924,0.0033,294.0,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,3,253,1229,5
2026-09-14 11:04:23,195.5,ON,MPPT,6.5,1168.0,485.3,2.41,54.5,2.6066,0.07482,2.232,111.0,,180.766,5359.2731,0,0.2,87.9,0.0,6.523,0.006,21.62,0.01,1.238,0,0.02,791.4,21.64,0.0,52.6,250.2,197.6,0,0,97,47,29.88,488.8,293.3,0.9927,0.0049,391.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,3,253,1229,5
2026-09-14 11:04:35,207.3,ON,MPPT,10.7,1178.4,485.0,2.43,53.1,0.0,0.0,,,97.59,,5359.2753,0,0.2,80.0,0.0,10.4,0.168,16.86,4.51,0.976,2,6.29,759.1,17.05,3.92,64.0,250.1,186.1,0,0,97,47,29.88,488.8,293.3,0.9922,0.0087,624.0,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:04:39,211.8,ON,MPPT,11.7,1242.1,484.4,2.56,52.3,0.0,0.0,,,,180.607,5359.2753,0,0.2,78.1,0.0,11.532,0.187,17.19,4.83,0.976,2,6.74,814.8,17.05,4.08,66.3,249.8,183.4,0,0,97,47,29.88,488.8,293.3,0.9907,0.0104,691.9,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:04:44,216.4,ON,MPPT,12.9,1316.2,484.0,2.72,51.6,-0.7024,-0.02016,,111.0,97.58,,5359.2753,0,0.2,75.9,0.0,13.758,0.191,16.59,2.85,0.976,2,4.23,863.3,17.05,3.0,84.1,249.6,165.4,0,0,97,47,29.88,488.8,293.3,0.9901,0.012,825.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:04:48,221.0,ON,MPPT,14.1,1389.9,483.4,2.88,51.1,-0.7003,-0.0201,,111.0,,180.68,5359.2753,1,0.2,73.6,0.0,14.023,0.199,17.03,4.15,0.975,2,5.78,935.6,17.05,4.08,90.2,249.2,159.1,0,0,97,47,29.88,488.8,293.3,0.9888,0.0137,841.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:04:53,225.6,ON,MPPT,15.1,1481.6,482.6,3.07,50.7,-0.6518,-0.01871,,111.0,97.58,,5359.2753,0,0.2,71.7,0.0,15.224,0.214,17.11,3.39,0.976,2,4.72,1009.8,17.05,3.99,105.4,248.8,143.4,0,0,97,47,29.88,488.8,293.3,0.9872,0.0155,913.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:04:58,230.2,ON,MPPT,16.3,1585.4,482.0,3.29,50.4,-0.6321,-0.01815,,111.0,,180.677,5359.2753,0,0.2,69.4,0.0,16.389,0.224,16.57,3.37,0.975,2,4.69,1086.7,17.05,4.11,115.6,248.5,132.9,0,0,97,47,29.88,488.8,293.3,0.9862,0.0175,983.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:05:09,241.2,ON,MPPT,19.1,1859.1,480.9,3.87,49.9,-0.7065,-0.02028,,111.0,,180.681,5359.2753,0,0.2,64.1,0.0,18.489,0.267,17.3,5.05,0.975,2,7.04,1326.5,17.05,4.89,118.0,247.9,129.9,0,0,97,47,29.88,488.8,293.3,0.984,0.0227,1109.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:05:13,245.7,ON,MPPT,20.1,1992.2,480.1,4.15,49.7,-0.7204,-0.02068,,111.0,97.59,,5359.2753,0,0.2,62.1,0.0,19.906,0.298,16.69,4.73,0.975,2,6.59,1469.8,17.05,6.09,147.4,247.5,100.1,0,0,97,47,29.88,488.8,293.3,0.9817,0.0251,1194.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:05:18,250.3,ON,MPPT,21.3,2153.9,479.0,4.5,49.5,-0.7053,-0.02025,,111.0,,180.678,5359.2753,0,0.2,59.8,0.0,21.399,0.324,17.8,7.42,0.976,2,10.35,1597.2,17.05,6.65,124.2,246.9,122.7,0,0,97,47,29.88,488.8,293.3,0.9798,0.0277,1283.9,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:05:22,254.8,ON,MPPT,22.3,2290.8,477.8,4.79,49.3,-0.687,-0.01972,,111.0,,180.751,5359.2753,0,0.2,57.8,0.0,22.139,0.35,17.64,8.32,0.975,2,11.6,1730.4,17.05,6.4,112.4,246.4,134.0,0,0,97,47,29.88,488.8,293.3,0.977,0.0305,1328.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:05:27,259.4,ON,MPPT,23.5,2475.9,476.0,5.2,49.1,-0.686,-0.01969,,111.0,,180.743,5359.2753,0,0.2,55.3,0.0,22.447,0.365,18.03,6.52,0.975,2,9.09,1876.7,17.05,6.92,150.6,245.4,94.8,0,0,97,47,29.88,488.8,293.3,0.9733,0.0337,1346.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:05:31,264.0,ON,MPPT,24.7,2803.6,522.3,5.37,49.0,-0.7024,-0.02016,,111.0,97.65,,5359.2753,0,0.2,57.2,0.0,23.533,0.394,19.3,9.28,0.975,2,12.94,2056.0,17.05,8.35,142.5,269.3,126.7,0,0,97,47,29.88,488.8,293.3,1.0684,0.0369,1412.0,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:05:42,275.0,ON,MPPT,26.1,3026.8,524.1,5.78,49.0,-0.7552,-0.02168,,111.0,97.59,,5359.2753,0,0.2,54.9,0.0,25.98,0.427,18.39,8.43,0.976,2,11.76,2314.2,17.05,8.88,170.0,270.2,100.2,0,0,97,47,29.88,488.8,293.3,1.0719,0.0458,1558.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:05:47,279.6,ON,MPPT,27.3,3260.4,523.4,6.23,48.8,-0.7406,-0.02126,,111.0,97.6,,5359.2753,0,0.2,52.8,0.0,25.599,0.457,18.68,10.97,0.975,2,15.29,2551.0,17.05,9.45,148.2,269.9,121.6,0,0,97,47,29.88,488.8,293.3,1.0708,0.0497,1535.9,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:05:52,284.1,ON,MPPT,28.3,4330.1,520.1,8.33,48.9,0.0,0.0,,,97.6,,5359.2753,0,0.2,50.8,0.0,27.526,0.674,13.99,14.35,0.975,2,20.0,3630.6,17.05,13.88,172.8,268.2,95.4,0,0,97,47,29.88,488.8,293.3,1.0636,0.0543,1651.6,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:05:56,288.7,ON,MPPT,29.5,4720.2,518.9,9.1,49.1,1.5595,0.04477,0.33,111.0,,180.7,5359.2756,0,0.2,48.5,0.0,28.942,0.721,18.22,14.81,0.975,2,20.64,4048.7,17.05,14.68,180.9,267.5,86.6,0,0,97,47,29.88,488.8,293.3,1.061,0.0605,1736.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:06:01,293.2,ON,MPPT,30.7,5137.3,517.6,9.93,49.2,6.7518,0.19381,1.314,111.0,97.58,,5359.2808,0,0.2,46.3,0.0,29.397,0.771,15.85,13.87,0.975,2,19.33,4437.6,17.05,15.92,215.8,266.8,51.1,0,0,97,47,29.88,488.8,293.3,1.0589,0.0667,1763.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:06:05,297.8,ON,MPPT,31.7,5524.3,516.4,10.7,49.3,12.1209,0.34793,2.194,111.0,97.58,,5359.2944,0,0.2,44.4,0.0,31.453,0.832,16.69,17.51,0.975,2,24.41,4904.6,17.05,17.23,190.3,266.2,75.9,0,0,97,47,29.88,488.8,293.3,1.056,0.0733,1887.2,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:06:16,308.6,ON,MPPT,34.5,6710.3,512.2,13.1,49.9,20.3893,0.58528,3.039,111.0,97.58,,5359.3405,0,0.2,39.0,0.0,33.582,0.973,16.57,20.54,0.975,2,28.61,6028.7,17.05,20.55,207.7,264.1,56.4,0,0,97,47,29.88,488.8,293.3,1.0479,0.0919,2014.9,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:06:21,313.2,ON,MPPT,35.5,7220.4,510.3,14.15,50.3,23.3051,0.66898,3.228,111.0,,180.683,5359.3706,0,0.2,37.0,0.0,34.865,1.046,15.46,21.44,0.975,2,29.87,6612.6,17.05,21.44,211.3,263.1,51.8,0,0,97,47,30.42,488.8,293.3,1.0432,0.1006,2091.9,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:06:25,317.8,ON,MPPT,36.7,7866.4,507.7,15.5,50.7,26.1921,0.75185,3.33,111.0,97.58,,5359.4051,0,0.2,34.6,0.0,35.361,1.117,16.1,23.14,0.975,2,32.23,7201.8,17.05,23.4,219.5,261.7,42.2,0,0,97,47,31.68,488.8,293.3,1.0387,0.11,2121.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:06:30,322.3,ON,MPPT,37.7,8475.3,505.2,16.77,51.3,29.0121,0.8328,3.423,111.0,97.53,,5359.4359,0,0.2,32.5,0.0,36.292,1.201,17.01,24.21,0.974,2,33.7,7851.7,17.05,24.77,229.3,260.5,31.2,0,0,97,47,32.87,488.8,293.3,1.0329,0.1202,2177.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:06:34,326.9,ON,MPPT,38.9,9226.4,502.2,18.37,51.7,32.1831,0.92383,3.488,111.0,,180.645,5359.4785,0,0.2,29.9,0.0,37.072,1.283,17.06,26.78,0.974,2,37.27,8537.6,17.05,26.97,229.0,258.9,29.9,0,0,97,47,34.2,488.8,293.3,1.0262,0.1322,2224.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:06:39,331.5,ON,MPPT,40.1,10019.8,498.9,20.08,52.4,35.4648,1.01803,3.539,111.0,,180.677,5359.5162,0,0.2,27.3,0.0,38.724,1.381,16.88,28.07,0.974,2,39.07,9320.0,17.05,28.55,236.4,257.2,20.8,0,0,97,47,35.89,488.8,293.3,1.0203,0.1442,2323.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:06:50,342.4,ON,MPPT,42.7,11809.4,490.6,24.07,53.7,43.0491,1.23574,3.645,111.0,97.54,,5359.6359,0,0.2,21.2,0.0,41.805,1.592,15.35,32.64,0.971,2,45.31,11021.1,17.05,36.4,243.6,253.0,9.4,0,0,97,47,39.55,488.8,293.3,1.0032,0.1774,2508.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:06:54,347.0,ON,MPPT,43.9,12609.6,486.6,25.91,54.4,45.8082,1.31494,3.633,111.0,,180.552,5359.6977,0,0.2,18.3,0.0,43.182,1.733,17.44,34.0,0.96,2,46.63,11857.8,16.64,42.23,275.1,250.9,-24.2,1,0,97,47,42.25,488.8,293.3,0.9949,0.1926,2590.9,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:06:59,351.5,ON,MPPT,44.9,13426.1,482.3,27.84,55.1,48.1271,1.3815,3.585,111.0,,180.614,5359.7499,0,0.2,15.7,0.0,43.054,1.957,17.77,38.63,0.926,2,51.15,12679.1,16.31,46.84,275.3,248.6,-26.6,1,0,97,47,45.13,488.8,293.3,0.9855,0.2088,2583.2,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:07:04,356.2,ON,MPPT,46.1,14249.5,477.2,29.86,56.1,50.1588,1.43982,3.52,111.0,,180.656,5359.8181,0,0.2,12.6,0.0,44.445,2.19,12.42,41.52,0.897,2,53.23,13434.9,15.86,50.46,236.5,246.1,9.5,0,0,97,47,48.4,488.8,293.3,0.9759,0.2276,2666.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:07:08,360.8,ON,MPPT,46.8,14266.6,477.0,29.91,57.1,51.9705,1.49183,3.643,111.0,,180.657,5359.8891,0,0.2,11.2,0.0,43.282,2.185,15.93,42.41,0.896,2,54.3,13472.4,16.36,50.3,253.6,245.9,-7.7,1,0,97,47,48.62,488.8,293.3,0.9761,0.2452,2596.9,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:07:13,365.4,ON,MPPT,46.69,14227.9,476.7,29.85,57.6,53.2698,1.52912,3.744,111.0,97.57,,5359.9477,0,0.2,11.3,0.0,44.415,2.194,15.65,41.07,0.892,2,52.39,13467.5,15.43,50.59,261.8,245.7,-16.0,1,0,97,47,48.69,488.8,293.3,0.9748,0.2627,2664.9,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:07:24,376.1,ON,MPPT,46.64,14188.9,475.0,29.87,58.3,53.9737,1.54933,3.804,111.0,97.58,,5360.1123,0,0.2,11.1,0.0,44.145,2.199,18.21,40.85,0.892,2,52.06,13421.2,15.6,50.54,278.8,244.9,-33.9,1,0,97,47,48.69,488.8,293.3,0.9711,0.3058,2648.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:07:28,380.7,ON,MPPT,46.43,14206.9,474.4,29.94,58.5,53.7298,1.54233,3.782,111.0,,180.671,5360.1721,0,0.2,11.4,0.0,43.69,2.199,15.46,41.74,0.89,2,53.11,13410.1,15.53,50.56,258.4,244.6,-13.7,1,0,97,47,48.69,488.8,293.3,0.9711,0.3233,2621.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:07:33,385.3,ON,MPPT,46.44,14206.0,474.9,29.92,58.8,53.6163,1.53907,3.774,111.0,,180.661,5360.2466,0,0.2,11.5,0.0,43.272,2.21,16.63,43.0,0.888,2,54.57,13424.7,15.29,50.63,243.4,244.8,1.4,1,0,97,47,48.69,488.8,293.3,0.9713,0.3409,2596.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:07:37,389.8,ON,MPPT,46.55,14208.6,474.9,29.92,58.9,53.6078,1.53883,3.773,111.0,97.58,,5360.3211,0,0.2,11.3,0.0,44.609,2.205,17.14,41.16,0.889,2,52.3,13422.5,15.62,50.53,268.5,244.9,-23.6,1,0,97,47,48.69,488.8,293.3,0.9722,0.36,2676.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:07:42,394.4,ON,MPPT,46.45,14178.0,475.6,29.81,59.2,53.6551,1.54018,3.784,111.0,97.58,,5360.3807,0,0.2,11.6,0.0,42.893,2.204,15.66,43.32,0.889,2,55.08,13430.0,16.11,50.38,245.8,245.2,-0.6,1,0,97,47,48.69,488.8,293.3,0.9724,0.3775,2573.6,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:07:46,399.0,ON,MPPT,46.93,14193.8,475.9,29.83,59.3,53.8437,1.5456,3.793,111.0,97.58,,5360.4553,0,0.2,10.7,0.0,44.542,2.205,16.99,41.48,0.892,2,52.91,13441.8,15.94,50.43,269.5,245.3,-24.1,1,0,97,47,48.69,488.8,293.3,0.9735,0.3951,2672.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:07:57,409.9,ON,MPPT,46.76,14247.8,476.0,29.93,59.7,53.187,1.52675,3.733,111.0,97.58,,5360.6189,0,0.2,11.1,0.0,44.334,2.205,14.01,41.6,0.891,2,52.97,13446.8,15.26,50.64,231.1,245.4,14.3,0,0,97,47,48.69,488.8,293.3,0.9743,0.4382,2660.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:08:02,414.5,ON,MPPT,46.97,14239.5,476.3,29.9,59.8,53.442,1.53407,3.753,111.0,,180.682,5360.6781,0,0.2,10.7,0.0,44.822,2.211,16.28,41.49,0.888,2,52.63,13458.9,15.51,50.57,269.9,245.6,-24.4,1,0,97,47,48.69,488.8,293.3,0.9743,0.4557,2689.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:08:07,419.1,ON,MPPT,46.63,14250.6,476.4,29.91,59.9,53.7421,1.54268,3.771,111.0,,180.685,5360.7526,0,0.2,11.4,0.0,44.07,2.205,15.27,42.24,0.889,2,53.68,13451.4,15.69,50.51,232.5,245.6,13.1,0,0,97,47,48.69,488.8,293.3,0.9747,0.4733,2644.2,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:08:11,423.6,ON,MPPT,46.84,14244.9,476.8,29.87,60.0,53.7985,1.5443,3.777,111.0,,180.685,5360.8123,0,0.2,11.1,0.0,44.087,2.203,15.6,41.44,0.891,2,52.75,13458.9,15.77,50.49,252.4,245.8,-6.6,1,0,97,47,48.69,488.8,293.3,0.9755,0.4925,2645.2,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:08:16,428.3,ON,MPPT,47.02,14256.8,476.9,29.89,60.1,53.6659,1.54049,3.764,111.0,,180.685,5360.887,0,0.2,10.8,0.0,42.779,2.2,15.46,43.33,0.891,2,55.18,13470.9,15.68,50.51,234.7,245.9,11.2,0,0,97,47,48.69,488.8,293.3,0.9757,0.5101,2566.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:08:20,432.8,ON,MPPT,46.89,14246.9,477.1,29.86,60.2,53.5948,1.53845,3.762,111.0,97.59,,5360.9615,0,0.2,11.0,0.0,43.116,2.2,14.71,43.51,0.89,2,55.33,13477.0,15.91,50.44,229.7,246.0,16.3,0,0,97,47,48.69,488.8,293.3,0.9762,0.5277,2587.0,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:08:31,443.6,ON,MPPT,46.88,14256.3,477.5,29.86,60.4,53.4939,1.53556,3.752,111.0,,180.686,5361.1101,0,0.2,11.1,0.0,42.88,2.203,17.04,42.99,0.891,2,54.73,13484.1,16.26,50.33,253.9,246.2,-7.8,1,0,97,47,48.69,488.8,293.3,0.9763,0.5709,2572.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:08:36,448.2,ON,MPPT,46.7,14273.9,477.2,29.91,60.5,53.5357,1.53676,3.751,111.0,,180.697,5361.1844,0,0.2,11.4,0.0,44.138,2.2,16.71,42.5,0.892,2,54.2,13484.6,15.78,50.48,252.8,246.0,-6.8,1,0,97,47,48.69,488.8,293.3,0.9763,0.5885,2648.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:08:40,452.8,ON,MPPT,46.86,14278.5,477.6,29.9,60.6,53.5185,1.53626,3.748,111.0,,180.687,5361.2588,0,0.2,11.2,0.0,44.508,2.202,13.05,42.36,0.891,2,53.94,13492.3,15.31,50.63,236.2,246.2,10.0,0,0,97,47,48.69,488.8,293.3,0.9771,0.6061,2670.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:08:45,457.3,ON,MPPT,46.9,14255.4,477.8,29.84,60.7,53.4756,1.53503,3.751,111.0,,180.685,5361.3182,0,0.2,11.1,0.0,43.762,2.202,15.88,42.92,0.891,2,54.63,13487.2,15.83,50.47,237.8,246.3,8.6,0,0,97,47,48.69,488.8,293.3,0.9772,0.6253,2625.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:08:49,461.9,ON,MPPT,46.78,14270.8,477.4,29.9,60.7,53.6053,1.53875,3.756,111.0,,180.684,5361.3926,0,0.2,11.3,0.0,43.949,2.205,15.38,42.33,0.892,2,53.97,13485.8,16.22,50.34,242.7,246.1,3.4,1,0,97,47,48.69,488.8,293.3,0.9768,0.6429,2636.9,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:08:54,466.5,ON,MPPT,46.77,14263.4,477.2,29.89,60.8,53.7418,1.54267,3.768,111.0,,180.685,5361.4522,0,0.2,11.3,0.0,44.231,2.195,13.32,42.71,0.892,2,54.43,13476.4,14.8,50.78,226.5,246.0,19.5,0,0,97,47,48.69,488.8,293.3,0.9762,0.6605,2653.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:09:05,477.4,ON,MPPT,46.6,14262.6,476.7,29.92,60.9,53.7409,1.54265,3.768,111.0,,180.685,5361.6164,0,0.2,11.5,0.0,43.148,2.198,15.17,43.28,0.892,2,55.2,13465.8,15.68,50.51,232.1,245.8,13.7,0,0,97,47,48.69,488.8,293.3,0.9753,0.7037,2588.9,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
