iso,t_s,sts,mode,hz,P_W,VDC,IDC,drive_C,Q_m3h,vel_ms,QperP,bore_mm,M91_pct,transit_us,pos_total,fault,mod_idx,headroom_pct,panel_C,f_rot,f_slip,foc_id,foc_iq,psir,foc_md,te_Nm,p_est_W,foc_idref,foc_iqref,v_dem,vlim,v_left,on_ceiling,stop_r,f_uv_n,f_oc_n,idq_pk,mppt_voc,mppt_vhold,mppt_vratio,run_kwh,rpm,ps_spread,ps_flags,ps_ru,ps_rv,ps_rw,ps_leak,foc_rs,foc_rr,foc_lm,foc_sigls,tune_sts,shed,shed_min,cap_state,resets,starts,start_r
2026-09-14 11:09:09,482.0,ON,MPPT,46.74,14254.3,476.4,29.92,60.9,53.6028,1.53868,3.76,111.0,,180.686,5361.6909,0,0.2,11.2,0.0,43.43,2.204,14.45,43.26,0.889,2,54.94,13458.4,15.19,50.66,219.7,245.6,25.9,0,0,97,47,48.69,488.8,293.3,0.9746,0.7213,2605.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:09:14,486.5,ON,MPPT,46.61,14182.2,476.6,29.76,61.0,53.4559,1.53447,3.769,111.0,97.59,,5361.7504,0,0.2,11.5,0.0,43.759,2.212,13.98,42.74,0.887,2,54.19,13446.3,15.67,50.52,230.0,245.7,15.7,0,0,97,47,48.69,488.8,293.3,0.9745,0.7389,2625.6,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:09:19,491.1,ON,MPPT,46.74,14233.3,476.1,29.9,61.1,53.3412,1.53117,3.748,111.0,,180.687,5361.8246,0,0.2,11.1,0.0,43.254,2.205,16.46,42.21,0.89,2,53.69,13450.8,15.83,50.47,256.1,245.5,-10.6,1,0,97,47,48.69,488.8,293.3,0.9738,0.758,2595.2,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:09:23,495.6,ON,MPPT,46.86,14222.0,476.0,29.88,61.2,53.1997,1.52711,3.741,111.0,97.59,,5361.8838,0,0.2,10.9,0.0,44.988,2.21,16.47,41.28,0.888,2,52.4,13441.7,15.31,50.63,265.7,245.4,-20.3,1,0,97,47,48.69,488.8,293.3,0.9739,0.7756,2699.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:09:28,500.2,ON,MPPT,46.32,14252.2,475.7,29.96,61.2,53.1992,1.5271,3.733,111.0,97.59,,5361.9576,0,0.2,11.9,0.0,43.951,2.202,16.13,42.16,0.889,2,53.59,13437.7,15.39,50.6,251.3,245.3,-6.0,1,0,97,47,48.69,488.8,293.3,0.974,0.7932,2637.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:09:39,511.1,ON,MPPT,46.75,14241.5,475.6,29.95,61.3,53.1674,1.52619,3.733,111.0,97.59,,5362.1203,0,0.2,11.0,0.0,42.812,2.214,16.39,42.13,0.889,2,53.53,13439.6,16.15,50.37,249.5,245.2,-4.3,1,0,97,47,48.69,488.8,293.3,0.9732,0.8362,2568.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:09:43,515.7,ON,MPPT,46.82,14186.7,475.4,29.84,61.3,53.0311,1.52227,3.738,111.0,,180.704,5362.1793,0,0.2,10.9,0.0,43.631,2.21,17.02,43.15,0.887,2,54.69,13421.5,15.63,50.53,238.6,245.1,6.5,0,0,97,47,48.69,488.8,293.3,0.9725,0.8538,2617.9,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:09:48,520.3,ON,MPPT,46.75,14196.1,475.3,29.87,61.4,53.0673,1.52331,3.738,111.0,,180.696,5362.2529,0,0.2,11.0,0.0,44.304,2.215,12.79,41.71,0.887,2,52.85,13425.5,15.3,50.63,237.1,245.1,8.0,0,0,97,47,48.69,488.8,293.3,0.9724,0.8713,2658.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:09:52,524.8,ON,MPPT,46.85,14209.6,475.4,29.89,61.4,53.1587,1.52594,3.741,111.0,97.59,,5362.3267,0,0.2,10.8,0.0,43.258,2.22,15.11,43.43,0.886,2,55.01,13436.0,15.83,50.47,230.9,245.1,14.2,0,0,97,47,48.69,488.8,293.3,0.9729,0.8904,2595.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:09:57,529.4,ON,MPPT,46.75,14205.9,475.9,29.85,61.4,53.1767,1.52645,3.743,111.0,97.59,,5362.3858,0,0.2,11.1,0.0,43.469,2.205,14.34,43.49,0.888,2,55.2,13432.5,15.38,50.61,227.2,245.3,18.1,0,0,97,47,48.69,488.8,293.3,0.9735,0.908,2608.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:10:01,534.0,ON,MPPT,46.8,14229.4,476.1,29.89,61.5,53.2005,1.52714,3.739,111.0,,180.686,5362.4597,0,0.2,11.0,0.0,44.024,2.209,13.5,42.7,0.889,2,54.25,13444.9,15.57,50.55,227.7,245.5,17.8,0,0,97,47,48.69,488.8,293.3,0.974,0.9256,2641.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:10:12,544.9,ON,MPPT,46.78,14227.4,475.7,29.91,61.5,53.0285,1.5222,3.727,111.0,,180.622,5362.6221,0,0.2,11.0,0.0,43.022,2.205,15.15,43.39,0.889,2,55.11,13432.6,15.57,50.55,235.4,245.3,9.9,0,0,97,47,48.69,488.8,293.3,0.9734,0.9686,2581.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:10:17,549.4,ON,MPPT,46.69,14219.4,475.4,29.91,61.5,52.8373,1.51671,3.716,111.0,97.58,,5362.6808,0,0.2,11.1,0.0,43.722,2.219,14.22,42.5,0.885,2,53.77,13436.2,15.9,50.45,231.4,245.1,13.7,0,0,97,47,48.69,488.8,293.3,0.9724,0.9862,2623.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:10:21,554.0,ON,MPPT,46.75,14204.1,475.1,29.89,61.6,52.7655,1.51465,3.715,111.0,,180.686,5362.7542,0,0.2,10.9,0.0,44.082,2.212,16.5,41.42,0.887,2,52.49,13418.4,15.41,50.6,262.8,245.0,-17.8,1,0,97,47,48.69,488.8,293.3,0.9723,1.0037,2644.9,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:10:26,558.6,ON,MPPT,46.72,14174.9,475.1,29.84,61.6,52.7901,1.51536,3.724,111.0,,180.703,5362.8128,0,0.2,11.0,0.0,43.774,2.213,15.08,42.8,0.887,2,54.28,13408.0,15.66,50.52,228.6,244.9,16.4,0,0,97,47,48.69,488.8,293.3,0.9721,1.0228,2626.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:10:31,563.2,ON,MPPT,46.67,14166.1,474.8,29.83,61.6,52.821,1.51624,3.729,111.0,,180.694,5362.8861,0,0.2,11.0,0.0,43.401,2.216,16.52,42.38,0.886,2,53.67,13406.9,15.59,50.54,244.4,244.8,0.4,1,0,97,47,48.69,488.8,293.3,0.9706,1.0404,2604.0,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:10:35,567.8,ON,MPPT,46.7,14175.2,474.4,29.88,61.7,52.8329,1.51658,3.727,111.0,,180.691,5362.9595,0,0.2,10.9,0.0,43.096,2.215,16.4,42.86,0.885,2,54.21,13391.2,15.72,50.5,247.5,244.6,-2.9,1,0,97,47,48.69,488.8,293.3,0.9703,1.0579,2585.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:10:46,578.6,ON,MPPT,46.83,14149.8,473.9,29.86,61.7,52.7103,1.51306,3.725,111.0,,180.689,5363.1061,0,0.2,10.6,0.0,44.614,2.213,16.87,41.17,0.884,2,52.04,13376.7,15.65,50.52,271.7,244.3,-27.4,1,0,97,47,48.69,488.8,293.3,0.9697,1.1008,2676.9,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:10:51,583.2,ON,MPPT,46.5,14150.0,474.1,29.85,61.7,52.6998,1.51276,3.724,111.0,97.59,,5363.1793,0,0.2,11.2,0.0,42.983,2.224,15.17,42.96,0.883,2,54.19,13387.8,15.42,50.59,232.0,244.4,12.5,0,0,97,47,48.69,488.8,293.3,0.9694,1.1183,2579.0,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:10:55,587.7,ON,MPPT,46.48,14169.9,474.2,29.88,61.7,52.7749,1.51492,3.724,111.0,97.59,,5363.2525,0,0.2,11.3,0.0,44.581,2.212,16.33,41.2,0.885,2,52.11,13382.6,15.19,50.66,257.5,244.5,-13.1,1,0,97,47,48.69,488.8,293.3,0.9701,1.1358,2674.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:11:00,592.3,ON,MPPT,46.67,14181.9,474.6,29.88,61.7,52.8278,1.51644,3.725,111.0,97.59,,5363.3112,0,0.2,11.0,0.0,42.941,2.22,15.31,44.02,0.885,2,55.67,13400.0,15.57,50.55,225.0,244.7,19.7,0,0,97,47,48.69,488.8,293.3,0.9716,1.1549,2576.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:11:04,596.8,ON,MPPT,46.72,14168.7,475.0,29.83,61.7,52.8807,1.51795,3.732,111.0,,180.687,5363.3846,0,0.2,11.0,0.0,43.239,2.209,16.19,42.16,0.886,2,53.4,13407.5,15.56,50.55,253.3,244.9,-8.4,1,0,97,47,48.69,488.8,293.3,0.9717,1.1724,2594.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:11:09,601.4,ON,MPPT,46.78,14198.0,474.7,29.91,61.7,52.8402,1.51679,3.722,111.0,,180.687,5363.4434,0,0.2,10.8,0.0,43.744,2.211,13.47,43.29,0.884,2,54.72,13403.0,14.95,50.74,222.8,244.7,21.9,0,0,97,47,48.69,488.8,293.3,0.971,1.1899,2624.6,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:11:20,612.4,ON,MPPT,46.62,14168.2,474.4,29.87,61.8,52.8422,1.51685,3.73,111.0,97.59,,5363.6049,0,0.2,11.0,0.0,43.392,2.211,16.13,42.66,0.887,2,54.08,13388.5,15.95,50.43,248.3,244.6,-3.8,1,0,97,47,48.69,488.8,293.3,0.9707,1.2329,2603.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:11:24,616.9,ON,MPPT,46.78,14151.3,474.3,29.83,61.8,52.7572,1.51441,3.728,111.0,97.59,,5363.6782,0,0.2,10.7,0.0,44.221,2.22,17.83,41.12,0.884,2,51.95,13384.3,15.68,50.52,278.1,244.5,-33.5,1,0,97,47,48.69,488.8,293.3,0.9703,1.2504,2653.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:11:29,621.5,ON,MPPT,46.6,14179.4,474.2,29.9,61.8,52.7737,1.51488,3.722,111.0,97.59,,5363.7368,0,0.2,11.1,0.0,43.531,2.214,16.27,42.71,0.885,2,54.01,13382.5,15.54,50.56,252.3,244.5,-7.8,1,0,97,47,48.69,488.8,293.3,0.9702,1.2679,2611.9,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:11:34,626.0,ON,MPPT,46.79,14199.5,474.0,29.96,61.8,52.7027,1.51285,3.712,111.0,97.59,,5363.8101,0,0.2,10.7,0.0,44.769,2.221,12.45,41.7,0.885,2,52.76,13405.1,15.28,50.64,239.4,244.4,4.9,0,0,97,47,48.69,488.8,293.3,0.9699,1.2869,2686.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:11:38,630.6,ON,MPPT,46.57,14173.9,474.0,29.9,61.9,52.5741,1.50915,3.709,111.0,,180.687,5363.8686,0,0.2,11.1,0.0,44.511,2.224,17.59,40.9,0.883,2,51.62,13394.6,15.55,50.55,268.2,244.4,-23.8,1,0,97,47,48.69,488.8,293.3,0.9696,1.3045,2670.6,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:11:43,635.2,ON,MPPT,46.61,14157.9,474.1,29.86,61.8,52.5169,1.50751,3.709,111.0,97.59,,5363.9415,0,0.2,11.0,0.0,44.225,2.225,15.32,42.86,0.885,2,54.2,13399.4,15.81,50.47,242.4,244.4,2.1,1,0,97,47,48.69,488.8,293.3,0.969,1.322,2653.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:11:54,646.0,ON,MPPT,46.87,14176.5,474.1,29.9,61.9,52.81,1.51593,3.725,111.0,97.59,,5364.1025,0,0.2,10.5,0.0,43.553,2.214,16.41,40.88,0.886,2,51.76,13402.6,15.23,50.65,272.8,244.4,-28.4,1,0,97,47,48.69,488.8,293.3,0.9703,1.3649,2613.2,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:11:58,650.6,ON,MPPT,46.59,14191.6,474.1,29.93,61.9,52.6755,1.51206,3.712,111.0,97.59,,5364.1611,0,0.2,11.0,0.0,43.914,2.208,17.3,41.41,0.887,2,52.5,13393.8,15.36,50.61,264.1,244.4,-19.7,1,0,97,47,48.69,488.8,293.3,0.97,1.3824,2634.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:12:03,655.2,ON,MPPT,46.75,14182.2,474.3,29.9,61.9,52.7267,1.51353,3.718,111.0,,180.7,5364.2343,0,0.2,10.8,0.0,42.716,2.215,16.56,43.43,0.887,2,55.04,13395.5,16.1,50.38,228.2,244.6,16.3,0,0,97,47,48.69,488.8,293.3,0.9703,1.3999,2563.0,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:12:07,659.8,ON,MPPT,46.42,14180.5,474.5,29.89,61.9,52.9805,1.52082,3.736,111.0,,180.691,5364.293,0,0.2,11.4,0.0,42.659,2.223,16.62,42.46,0.883,2,53.57,13394.2,15.97,50.42,250.6,244.6,-6.0,1,0,97,47,48.69,488.8,293.3,0.9709,1.419,2559.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:12:12,664.3,ON,MPPT,46.7,14186.4,474.6,29.89,62.0,53.033,1.52233,3.738,111.0,97.59,,5364.3667,0,0.2,10.9,0.0,42.687,2.211,15.48,44.19,0.887,2,55.99,13393.4,15.75,50.49,226.6,244.7,18.1,0,0,97,47,48.69,488.8,293.3,0.9708,1.4366,2561.2,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:12:16,668.9,ON,MPPT,46.54,14178.6,474.5,29.88,61.9,52.8328,1.51658,3.726,111.0,,180.701,5364.4402,0,0.2,11.2,0.0,44.356,2.212,14.58,41.52,0.887,2,52.64,13395.2,15.26,50.64,236.0,244.6,8.7,0,0,97,47,48.69,488.8,293.3,0.9707,1.4541,2661.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:12:27,679.8,ON,MPPT,46.52,14170.3,473.5,29.93,62.0,52.5102,1.50732,3.706,111.0,,180.687,5364.601,0,0.2,11.1,0.0,42.984,2.231,15.2,42.77,0.88,2,53.83,13397.1,15.78,50.48,242.8,244.1,1.3,1,0,97,47,48.69,488.8,293.3,0.9685,1.497,2579.0,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:12:32,684.4,ON,MPPT,46.82,14177.3,473.1,29.97,61.9,52.5864,1.50951,3.709,111.0,,180.697,5364.6594,0,0.2,10.4,0.0,42.923,2.227,13.35,43.58,0.882,2,54.97,13375.2,15.56,50.55,221.6,243.9,22.3,0,0,97,47,48.69,488.8,293.3,0.9679,1.5145,2575.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:12:36,689.0,ON,MPPT,46.69,14188.5,473.0,30.0,62.0,52.681,1.51222,3.713,111.0,,180.689,5364.7325,0,0.2,10.7,0.0,41.713,2.219,15.61,45.67,0.883,2,57.62,13368.0,15.64,50.53,214.4,243.9,29.5,0,0,97,47,48.69,488.8,293.3,0.9684,1.532,2502.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:12:41,693.6,ON,MPPT,46.67,14127.0,473.4,29.84,61.9,52.6657,1.51178,3.728,111.0,97.58,,5364.791,0,0.2,10.8,0.0,44.305,2.216,16.28,41.77,0.885,2,52.8,13362.1,14.89,50.75,243.7,244.1,0.3,1,0,97,47,48.69,488.8,293.3,0.9683,1.551,2658.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:12:46,698.1,ON,MPPT,47.08,14163.4,473.2,29.93,62.0,52.73,1.51363,3.723,111.0,,180.684,5364.8642,0,0.2,9.9,0.0,43.452,2.214,14.08,42.96,0.885,2,54.36,13373.1,15.51,50.57,232.3,244.0,11.7,0,0,97,47,48.69,488.8,293.3,0.968,1.5685,2607.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:12:50,702.7,ON,MPPT,46.44,14170.2,473.3,29.94,62.0,52.7711,1.51481,3.724,111.0,,180.682,5364.9228,0,0.2,11.2,0.0,43.231,2.221,16.7,42.91,0.884,2,54.22,13374.6,15.38,50.61,245.3,244.0,-1.2,1,0,97,47,48.69,488.8,293.3,0.9683,1.586,2593.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:13:43,0.0,ON,MPPT,46.56,14132.0,472.6,29.9,62.1,52.4582,1.50583,3.712,111.0,,180.682,5365.6962,0,0.2,10.8,0.0,43.607,2.232,13.03,42.49,0.881,2,53.49,13350.1,15.33,50.62,226.0,243.6,17.7,0,0,97,47,48.69,488.8,293.3,0.9667,1.7941,2616.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:13:48,4.6,ON,MPPT,46.67,14149.6,472.4,29.95,62.1,52.4448,1.50544,3.706,111.0,97.58,,5365.769,0,0.2,10.6,0.0,44.108,2.217,14.61,42.65,0.884,2,53.86,13348.3,14.66,50.82,228.2,243.5,15.4,0,0,97,47,48.69,488.8,293.3,0.967,1.8116,2646.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:13:52,9.2,ON,MPPT,46.62,14142.7,472.4,29.94,62.1,52.4259,1.5049,3.707,111.0,97.59,,5365.8418,0,0.2,10.7,0.0,45.024,2.225,17.16,40.26,0.882,2,51.11,13350.0,15.44,50.59,253.9,243.6,-10.3,1,0,97,47,48.69,488.8,293.3,0.9667,1.829,2701.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:13:57,13.8,ON,MPPT,46.34,14146.1,472.6,29.93,62.1,52.4536,1.5057,3.708,111.0,97.59,,5365.9001,0,0.2,11.3,0.0,44.09,2.229,17.4,41.42,0.882,2,52.18,13351.0,15.61,50.54,273.2,243.7,-29.5,1,0,97,47,48.69,488.8,293.3,0.9667,1.8465,2645.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:14:02,18.4,ON,MPPT,46.54,14150.2,472.8,29.93,62.1,52.4662,1.50606,3.708,111.0,,180.683,5365.973,0,0.2,10.9,0.0,45.776,2.223,13.83,39.94,0.884,2,50.44,13360.0,15.0,50.72,252.3,243.8,-8.6,1,0,97,47,48.69,488.8,293.3,0.9673,1.8656,2746.6,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:14:06,22.9,ON,MPPT,46.53,14203.1,472.6,30.06,62.2,52.4861,1.50663,3.695,111.0,,180.683,5366.0313,0,0.2,10.9,0.0,44.255,2.241,17.07,41.68,0.88,2,52.42,13369.9,15.93,50.44,266.5,243.6,-22.8,1,0,97,47,48.69,488.8,293.3,0.9677,1.883,2655.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:14:17,33.9,ON,MPPT,46.43,14159.2,473.1,29.93,62.1,52.6673,1.51183,3.72,111.0,,180.681,5366.1918,0,0.2,11.2,0.0,43.021,2.228,15.59,41.97,0.883,2,52.93,13371.5,15.82,50.47,249.8,243.9,-5.8,1,0,97,47,48.69,488.8,293.3,0.9676,1.9259,2581.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:14:22,38.5,ON,MPPT,46.32,14200.6,473.2,30.01,62.2,52.8064,1.51582,3.719,111.0,,180.688,5366.265,0,0.2,11.4,0.0,43.414,2.224,15.59,42.62,0.883,2,53.81,13385.6,15.45,50.59,242.1,244.0,1.9,1,0,97,47,48.69,488.8,293.3,0.9683,1.9434,2604.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:14:26,43.1,ON,MPPT,46.9,14194.7,473.5,29.98,62.2,52.8306,1.51652,3.722,111.0,97.58,,5366.3384,0,0.2,10.3,0.0,43.982,2.224,15.99,41.01,0.884,2,51.84,13392.7,16.04,50.4,261.6,244.1,-17.5,1,0,97,47,48.69,488.8,293.3,0.9686,1.9625,2638.9,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:14:31,47.6,ON,MPPT,46.44,14209.8,473.6,30.01,62.2,52.7423,1.51398,3.712,111.0,,180.681,5366.3971,0,0.2,11.2,0.0,44.088,2.227,17.68,40.64,0.884,2,51.36,13388.8,16.15,50.37,282.7,244.2,-38.5,1,0,97,47,48.69,488.8,293.3,0.969,1.98,2645.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:14:35,52.2,ON,MPPT,46.42,14165.9,473.9,29.9,62.2,52.6309,1.51078,3.715,111.0,97.59,,5366.4703,0,0.2,11.3,0.0,43.785,2.227,14.61,42.49,0.884,2,53.68,13383.5,15.69,50.51,232.5,244.3,11.8,0,0,97,47,48.69,488.8,293.3,0.9693,1.9975,2627.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:14:40,56.8,ON,MPPT,46.43,14155.8,473.9,29.87,62.2,52.6121,1.51024,3.717,111.0,,180.682,5366.5287,0,0.2,11.3,0.0,44.189,2.231,13.38,41.86,0.882,2,52.75,13389.5,15.38,50.61,234.5,244.3,9.8,0,0,97,47,48.69,488.8,293.3,0.9693,2.0151,2651.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:14:51,67.6,ON,MPPT,46.75,14184.7,473.9,29.93,62.2,52.5104,1.50733,3.702,111.0,,180.664,5366.6895,0,0.2,10.7,0.0,43.563,2.226,16.28,42.37,0.881,2,53.38,13390.5,15.87,50.45,253.8,244.3,-9.5,1,0,97,47,48.69,488.8,293.3,0.9694,2.058,2613.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:14:55,72.2,ON,MPPT,46.53,14172.7,474.2,29.89,62.2,52.4779,1.50639,3.703,111.0,,180.676,5366.7623,0,0.2,11.2,0.0,44.484,2.214,17.84,41.26,0.884,2,52.11,13377.4,15.28,50.64,274.4,244.5,-29.9,1,0,97,47,48.69,488.8,293.3,0.9701,2.0755,2669.0,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:15:00,76.7,ON,MPPT,46.62,14162.9,474.2,29.87,62.2,52.5739,1.50915,3.712,111.0,97.58,,5366.8207,0,0.2,11.0,0.0,45.16,2.221,16.11,41.2,0.885,2,52.14,13384.8,14.72,50.8,246.4,244.5,-1.9,1,0,97,47,48.69,488.8,293.3,0.9695,2.093,2709.6,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:15:04,81.3,ON,MPPT,46.66,14174.1,474.0,29.9,62.2,52.5589,1.50872,3.708,111.0,97.59,,5366.8937,0,0.2,10.9,0.0,44.012,2.212,14.72,42.28,0.886,2,52.64,13375.9,15.63,50.53,263.9,244.4,-19.6,1,0,97,47,48.69,488.8,293.3,0.969,2.1121,2640.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:15:09,85.9,ON,MPPT,46.43,14171.9,473.8,29.91,62.2,52.502,1.50709,3.705,111.0,,180.683,5366.9521,0,0.2,11.3,0.0,44.109,2.218,11.9,42.9,0.884,2,54.2,13375.7,15.48,50.58,218.0,244.3,26.3,0,0,97,47,48.69,488.8,293.3,0.9689,2.1297,2646.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:15:14,90.5,ON,MPPT,46.48,14156.9,473.6,29.89,62.2,52.4581,1.50582,3.705,111.0,97.58,,5367.025,0,0.2,11.2,0.0,43.853,2.224,15.82,41.72,0.884,2,52.72,13380.2,15.32,50.62,238.5,244.2,5.6,0,0,97,47,48.69,488.8,293.3,0.9682,2.1472,2631.2,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:15:25,101.4,ON,MPPT,46.09,14158.6,473.2,29.92,62.2,52.5472,1.50838,3.711,111.0,97.58,,5367.1855,0,0.2,11.8,0.0,43.592,2.229,16.75,42.17,0.88,2,53.06,13363.0,15.94,50.43,264.5,244.0,-20.5,1,0,97,47,48.69,488.8,293.3,0.9682,2.1901,2615.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:15:30,105.9,ON,MPPT,46.39,14189.3,473.2,29.99,62.2,52.4984,1.50698,3.7,111.0,97.58,,5367.2438,0,0.2,11.3,0.0,43.372,2.226,15.96,41.89,0.883,2,52.85,13375.6,15.69,50.51,237.0,244.0,7.0,0,0,97,47,48.69,488.8,293.3,0.9681,2.2124,2602.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:15:35,111.6,ON,MPPT,46.58,14188.8,473.1,29.99,62.2,52.4946,1.50687,3.7,111.0,,180.684,5367.3313,0,0.2,10.9,0.0,44.563,2.231,17.13,41.52,0.881,2,52.3,13384.1,15.62,50.53,257.8,243.9,-13.8,1,0,97,47,48.69,488.8,293.3,0.9681,2.2299,2673.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:15:39,116.2,ON,MPPT,46.98,14196.4,473.0,30.01,62.2,52.3784,1.50354,3.69,111.0,97.58,,5367.4041,0,0.2,10.1,0.0,43.494,2.229,17.72,42.75,0.881,2,53.84,13384.5,15.72,50.5,249.1,243.9,-5.2,1,0,97,47,48.69,488.8,293.3,0.9677,2.2474,2609.6,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:15:44,120.7,ON,MPPT,46.57,14167.1,473.1,29.94,62.2,52.4425,1.50538,3.702,111.0,,180.618,5367.4623,0,0.2,10.9,0.0,45.505,2.221,17.0,40.65,0.883,2,51.27,13358.1,15.07,50.7,264.7,243.9,-20.7,1,0,97,47,48.69,488.8,293.3,0.9675,2.2665,2730.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:15:48,125.3,ON,MPPT,46.5,14194.1,472.9,30.01,62.2,52.6177,1.5104,3.707,111.0,,180.657,5367.5353,0,0.2,11.0,0.0,44.933,2.228,17.79,40.63,0.88,2,51.13,13367.7,15.22,50.66,276.5,243.8,-32.7,1,0,97,47,48.69,488.8,293.3,0.9676,2.284,2696.0,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:15:59,136.3,ON,MPPT,46.93,14172.6,473.0,29.97,62.2,52.5198,1.5076,3.706,111.0,97.59,,5367.696,0,0.2,10.2,0.0,44.307,2.229,16.52,41.27,0.881,2,51.97,13368.2,15.83,50.47,264.8,243.9,-20.9,1,0,97,47,48.69,488.8,293.3,0.9675,2.3269,2658.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,1.0,2,253,1229,5
2026-09-14 11:16:04,140.8,ON,MPPT,39.03,5222.2,292.2,17.87,59.6,51.9183,1.49033,9.942,111.0,,180.699,5367.7543,0,0.2,-20.9,0.0,31.376,1.564,10.73,23.91,0.705,2,24.1,4882.1,12.48,29.85,150.3,150.7,0.4,1,0,97,47,49.08,488.8,293.3,0.5973,2.3361,1882.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,0.58,0.529,2,253,1229,5
2026-09-14 11:16:09,145.5,ON,MPPT,27.93,4221.4,449.5,9.39,56.6,43.1747,1.23934,10.228,111.0,,180.696,5367.8216,0,0.2,43.8,0.0,26.906,0.53,14.9,10.04,0.975,2,13.99,3511.3,17.05,10.58,179.2,231.7,52.5,0,0,97,47,49.08,488.8,293.3,0.9528,2.3428,1614.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,3,253,1229,5
2026-09-14 11:16:13,150.1,ON,MPPT,27.82,3221.0,463.0,6.96,54.5,28.0558,0.80535,8.71,111.0,,180.699,5367.8706,0,0.2,45.6,0.0,27.492,0.457,17.76,7.75,0.976,2,10.8,2414.5,17.05,9.5,196.2,238.7,42.5,0,0,97,47,49.08,488.8,293.3,0.9435,2.3461,1649.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,3,253,1229,5
2026-09-14 11:16:18,154.7,ON,MPPT,28.97,4297.2,448.5,9.58,53.9,14.9523,0.42921,3.48,111.0,,180.715,5367.8936,0,0.2,41.5,0.0,27.069,0.647,19.48,15.49,0.975,2,21.59,3650.7,17.05,13.39,153.2,231.3,78.0,0,0,97,47,49.08,488.8,293.3,0.9177,2.3513,1624.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,3,253,1229,5
2026-09-14 11:16:22,159.2,ON,MPPT,28.97,4292.1,449.1,9.56,53.4,8.4107,0.24143,1.96,111.0,,180.704,5367.9089,0,0.2,41.6,0.0,29.874,0.658,16.8,11.78,0.975,2,16.43,3682.1,17.05,12.96,195.2,231.5,36.4,0,0,97,47,49.08,488.8,293.3,0.9186,2.3565,1792.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,3,253,1229,5
2026-09-14 11:16:33,169.8,ON,MPPT,29.4,4513.3,446.5,10.11,52.6,9.0811,0.26068,2.012,111.0,,180.688,5367.932,0,0.2,40.4,0.0,28.635,0.701,18.41,15.8,0.975,2,22.02,3923.4,17.05,13.77,155.3,230.2,74.9,0,0,97,47,49.08,488.8,293.3,0.9111,2.3692,1718.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:16:38,174.4,ON,MPPT,30.59,4915.6,438.1,11.22,52.4,10.0565,0.28868,2.046,111.0,,180.684,5367.9453,0,0.2,36.8,0.0,29.504,0.749,18.96,15.61,0.975,2,21.75,4312.8,17.05,14.86,179.4,225.9,46.5,0,0,97,47,49.08,488.8,293.3,0.8932,2.3756,1770.2,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:16:42,179.0,ON,MPPT,30.2,4797.6,440.9,10.88,52.1,11.8866,0.34121,2.478,111.0,,180.675,5367.9573,0,0.2,38.0,0.0,28.777,0.731,15.5,15.48,0.975,2,21.56,4242.2,17.05,14.77,174.3,227.3,53.0,0,0,97,47,49.08,488.8,293.3,0.9019,2.3817,1726.6,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:16:48,183.6,ON,MPPT,30.0,4720.1,443.3,10.65,51.8,13.9378,0.40009,2.953,111.0,,180.68,5367.9752,0,0.2,38.8,0.0,29.043,0.726,17.62,16.37,0.975,2,22.82,4102.9,17.05,15.38,169.3,228.5,59.2,0,0,97,47,49.08,488.8,293.3,0.9067,2.3892,1742.6,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:16:52,189.2,ON,MPPT,30.99,5050.7,436.3,11.58,51.7,15.1116,0.43378,2.992,111.0,97.58,,5367.9997,0,0.2,35.7,0.0,29.558,0.758,18.36,17.84,0.975,2,24.86,4438.6,17.05,16.47,169.1,224.9,55.8,0,0,97,47,49.08,488.8,293.3,0.896,2.3953,1773.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:16:57,193.8,ON,MPPT,30.59,4920.6,440.0,11.18,51.5,15.6013,0.44784,3.171,111.0,,180.676,5368.0168,0,0.2,37.1,0.0,29.12,0.747,16.5,15.32,0.975,2,21.36,4310.6,17.05,15.22,183.8,226.9,43.1,0,0,97,47,49.08,488.8,293.3,0.9001,2.4013,1747.2,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:17:08,204.6,ON,MPPT,30.4,4870.8,441.1,11.04,51.0,16.4267,0.47153,3.372,111.0,97.58,,5368.066,0,0.2,37.6,0.0,29.636,0.741,15.66,15.13,0.975,2,21.09,4257.9,17.05,15.88,195.5,227.4,31.9,0,0,97,47,49.08,488.8,293.3,0.8994,2.4161,1778.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:17:12,209.1,ON,MPPT,30.4,4877.2,440.9,11.06,50.8,16.3985,0.47072,3.362,111.0,,180.676,5368.0888,0,0.2,37.6,0.0,31.328,0.747,18.1,14.97,0.976,2,20.88,4295.2,17.05,15.1,189.4,227.3,37.9,0,0,97,47,49.08,488.8,293.3,0.9023,2.4221,1879.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:17:17,213.7,ON,MPPT,30.59,4920.3,439.8,11.19,50.7,16.327,0.46867,3.318,111.0,97.57,,5368.1069,0,0.2,37.0,0.0,30.653,0.745,15.74,15.87,0.976,2,22.13,4308.5,17.05,15.62,182.2,226.8,44.5,0,0,97,47,49.08,488.8,293.3,0.9026,2.4281,1839.2,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:17:22,218.3,ON,MPPT,30.4,4856.7,440.9,11.02,50.6,,,,,,180.674,,0,0.2,37.6,0.0,29.114,0.74,17.46,15.71,0.975,2,21.89,4305.4,17.05,15.69,185.3,227.3,42.1,0,0,97,47,49.08,488.8,293.3,0.9016,2.4352,1746.9,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:17:27,223.4,ON,MPPT,30.2,4796.9,442.0,10.85,50.3,16.514,0.47404,3.443,111.0,97.58,,5368.1524,0,0.2,38.2,0.0,29.127,0.738,16.47,15.54,0.975,2,21.65,4227.4,17.05,15.33,181.9,227.9,46.0,0,0,97,47,49.08,488.8,293.3,0.9019,2.4412,1747.6,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:17:31,228.0,ON,MPPT,30.59,4907.3,439.0,11.18,50.2,16.5506,0.47509,3.373,111.0,,180.678,5368.1708,0,0.2,36.9,0.0,31.328,0.753,15.85,15.0,0.975,2,20.91,4313.2,17.05,14.85,185.7,226.3,40.6,0,0,97,47,49.08,488.8,293.3,1.0407,2.4472,1879.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:17:42,238.7,ON,MPPT,32.0,5617.3,513.5,10.94,50.2,16.8956,0.48499,3.008,111.0,,180.679,5368.2213,0,0.2,43.6,0.0,32.755,0.826,17.15,16.92,0.976,2,23.59,4882.9,17.05,17.31,201.7,264.8,63.1,0,0,97,47,49.08,488.8,293.3,1.0501,2.4631,1965.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:17:46,243.2,ON,MPPT,33.2,6107.4,511.7,11.93,50.3,17.9864,0.5163,2.945,111.0,97.59,,5368.2455,0,0.2,41.3,0.0,32.425,0.884,16.69,18.56,0.975,2,25.86,5346.0,17.05,18.56,200.2,263.8,63.6,0,0,97,47,49.08,488.8,293.3,1.047,2.4704,1945.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:17:51,247.8,ON,MPPT,34.2,6569.8,510.2,12.88,50.5,19.9849,0.57367,3.042,111.0,,180.698,5368.2665,0,0.2,39.3,0.0,35.068,0.955,18.01,16.9,0.975,2,23.55,5888.8,17.05,19.59,246.2,263.0,16.8,0,0,97,47,49.08,488.8,293.3,1.0433,2.4782,2104.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:17:56,252.4,ON,MPPT,35.4,7128.7,508.1,14.03,50.8,22.6472,0.65009,3.177,111.0,,180.669,5368.2961,0,0.2,37.0,0.0,33.539,1.015,15.88,22.39,0.975,2,31.18,6413.8,17.05,21.29,193.5,262.0,68.4,0,0,97,47,49.08,488.8,293.3,1.0394,2.4867,2012.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:18:00,257.0,ON,MPPT,36.39,7671.5,506.1,15.16,51.2,25.4673,0.73104,3.32,111.0,,180.593,5368.3228,0,0.2,34.9,0.0,35.032,1.092,14.73,24.18,0.974,2,33.67,6994.7,17.05,22.45,190.0,260.9,70.9,0,0,97,47,49.08,488.8,293.3,1.0343,2.4968,2101.9,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:18:05,261.5,ON,MPPT,37.6,8351.6,503.3,16.59,51.7,28.3314,0.81326,3.392,111.0,97.52,,5368.3599,0,0.2,32.4,0.0,37.07,1.166,17.27,22.5,0.974,2,31.34,7618.9,17.05,24.2,245.9,259.5,13.6,0,0,97,47,49.08,488.8,293.3,1.0288,2.5068,2224.2,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:18:16,272.5,ON,MPPT,40.4,10132.4,495.8,20.44,52.9,35.6323,1.02283,3.517,111.0,,180.626,5368.4575,0,0.2,26.3,0.0,38.362,1.384,16.43,29.06,0.974,2,40.45,9338.3,17.05,29.2,230.8,255.6,24.8,0,0,97,47,49.08,488.8,293.3,1.0141,2.5349,2301.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:18:20,277.0,ON,MPPT,41.4,10829.5,492.7,21.98,53.4,38.8424,1.11498,3.587,111.0,,180.637,5368.4987,0,0.2,23.9,0.0,39.857,1.478,15.88,30.55,0.973,2,42.48,10120.7,17.05,31.79,235.8,254.0,18.2,0,0,97,47,49.08,488.8,293.3,1.0066,2.548,2391.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:18:25,281.6,ON,MPPT,42.6,11621.0,488.8,23.77,53.9,41.8039,1.19999,3.597,111.0,97.56,,5368.5545,0,0.2,21.1,0.0,42.488,1.576,17.34,31.24,0.971,2,43.36,10866.8,17.04,36.59,273.6,252.0,-21.6,1,0,97,47,49.08,488.8,293.3,0.9995,2.5619,2549.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:18:29,286.2,ON,MPPT,43.59,12391.3,485.1,25.54,54.5,44.851,1.28746,3.62,111.0,97.57,,5368.6149,0,0.2,18.7,0.0,41.402,1.706,17.03,35.46,0.959,2,48.62,11641.7,16.88,41.79,242.3,250.1,7.9,0,0,97,47,49.08,488.8,293.3,0.9911,2.5782,2484.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:18:34,290.8,ON,MPPT,44.8,13274.1,480.7,27.62,55.4,47.3284,1.35857,3.565,111.0,,180.668,5368.6661,0,0.2,15.7,0.0,42.631,1.917,16.45,38.67,0.93,2,51.39,12456.7,16.38,45.85,238.2,247.8,9.6,0,0,97,47,49.08,488.8,293.3,0.9821,2.5942,2557.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:18:39,295.4,ON,MPPT,46.0,14076.6,475.6,29.6,56.3,49.3967,1.41795,3.509,111.0,,180.678,5368.7333,0,0.2,12.5,0.0,44.383,2.195,16.1,40.47,0.891,2,51.56,13313.7,15.87,50.0,259.9,245.2,-14.7,1,0,97,47,49.08,488.8,293.3,0.9718,2.6112,2663.0,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:18:49,306.2,ON,MPPT,46.66,14176.7,474.6,29.87,57.9,53.07,1.52339,3.743,111.0,97.59,,5368.8911,0,0.2,11.0,0.0,43.826,2.206,17.5,41.99,0.889,2,53.36,13410.2,15.81,50.47,265.2,244.7,-20.5,1,0,97,47,49.08,488.8,293.3,0.9703,2.6543,2629.6,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:18:54,310.8,ON,MPPT,46.72,14193.3,474.7,29.9,58.2,53.5168,1.53622,3.771,111.0,,180.691,5368.9504,0,0.2,10.9,0.0,43.633,2.203,16.02,42.67,0.89,2,54.29,13402.1,15.77,50.48,240.9,244.8,3.8,1,0,97,47,49.08,488.8,293.3,0.9715,2.6718,2618.0,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:18:59,315.3,ON,MPPT,46.52,14178.2,474.7,29.86,58.5,53.6585,1.54028,3.785,111.0,,180.706,5369.0249,0,0.2,11.3,0.0,42.962,2.203,18.49,42.33,0.891,2,53.92,13392.8,16.32,50.31,253.8,244.8,-9.0,1,0,97,47,49.08,488.8,293.3,0.971,2.6893,2577.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:19:03,319.9,ON,MPPT,46.5,14179.8,474.8,29.86,58.7,53.6966,1.54137,3.787,111.0,,180.697,5369.0845,0,0.2,11.4,0.0,43.572,2.202,14.78,42.37,0.89,2,53.9,13403.5,15.71,50.5,233.2,244.8,11.6,0,0,97,47,49.08,488.8,293.3,0.9714,2.7084,2614.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:19:08,324.5,ON,MPPT,46.77,14196.7,474.8,29.9,58.9,53.5327,1.53667,3.771,111.0,,180.694,5369.159,0,0.2,10.8,0.0,43.196,2.2,17.01,43.6,0.891,2,54.95,13401.4,15.6,50.54,252.4,244.8,-7.6,1,0,97,47,49.08,488.8,293.3,0.9718,2.7259,2591.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:19:12,329.0,ON,MPPT,46.52,14188.5,474.8,29.88,59.0,53.3478,1.53136,3.76,111.0,97.6,,5369.2332,0,0.2,11.3,0.0,42.418,2.203,14.51,45.11,0.888,2,57.25,13393.9,15.61,50.53,214.2,244.8,30.7,0,0,97,47,49.08,488.8,293.3,0.9716,2.7434,2545.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:19:23,340.0,ON,MPPT,46.62,14200.8,475.4,29.87,59.5,53.5851,1.53817,3.773,111.0,,180.687,5369.3816,0,0.2,11.2,0.0,43.078,2.2,17.03,42.12,0.89,2,53.58,13415.0,16.28,50.32,266.8,245.1,-21.7,1,0,97,47,49.08,488.8,293.3,0.9725,2.7864,2584.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:19:28,344.5,ON,MPPT,46.76,14226.6,475.3,29.93,59.5,53.4847,1.53529,3.759,111.0,97.58,,5369.456,0,0.2,11.0,0.0,42.637,2.202,16.05,43.55,0.89,2,55.42,13422.9,15.82,50.47,224.2,245.0,20.8,0,0,97,47,49.08,488.8,293.3,0.9722,2.804,2558.2,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:19:32,349.1,ON,MPPT,46.82,14167.3,475.6,29.79,59.7,53.2524,1.52863,3.759,111.0,97.58,,5369.5301,0,0.2,10.9,0.0,42.922,2.197,14.83,43.49,0.891,2,55.41,13413.2,15.75,50.49,228.8,245.2,16.4,0,0,97,47,49.08,488.8,293.3,0.9725,2.8215,2575.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:19:37,353.6,ON,MPPT,46.65,14227.0,475.2,29.94,59.8,53.1475,1.52561,3.736,111.0,,180.681,5369.5892,0,0.2,11.1,0.0,44.733,2.207,12.4,41.43,0.889,2,52.66,13428.1,15.12,50.68,241.1,245.0,3.9,1,0,97,47,49.08,488.8,293.3,0.9727,2.8406,2684.0,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:19:41,358.2,ON,MPPT,46.5,14210.7,475.3,29.9,60.0,53.1905,1.52685,3.743,111.0,97.58,,5369.663,0,0.2,11.4,0.0,43.679,2.204,14.8,42.97,0.888,2,54.56,13418.8,15.54,50.55,239.5,245.0,5.6,0,0,97,47,49.08,488.8,293.3,0.9726,2.8582,2620.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:19:46,362.8,ON,MPPT,46.7,14213.5,475.2,29.91,60.1,53.2512,1.52859,3.747,111.0,,180.678,5369.7222,0,0.2,11.1,0.0,43.987,2.213,17.84,42.74,0.888,2,54.25,13419.7,16.15,50.36,254.2,245.0,-9.2,1,0,97,47,49.08,488.8,293.3,0.9719,2.8757,2639.2,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:19:57,373.7,ON,MPPT,46.67,14211.3,475.1,29.91,60.3,53.1825,1.52662,3.742,111.0,97.58,,5369.8849,0,0.2,11.1,0.0,43.444,2.197,16.25,43.18,0.89,2,54.96,13412.6,15.19,50.66,235.4,244.9,9.5,0,0,97,47,49.08,488.8,293.3,0.9716,2.9187,2606.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:20:01,378.3,ON,MPPT,46.76,14184.3,475.5,29.83,60.4,52.9984,1.52133,3.736,111.0,,180.677,5369.9586,0,0.2,11.0,0.0,43.846,2.209,15.42,42.15,0.889,2,53.53,13423.5,15.92,50.44,254.6,245.1,-9.5,1,0,97,47,49.08,488.8,293.3,0.9722,2.9363,2630.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:20:06,382.8,ON,MPPT,46.63,14181.4,475.6,29.82,60.5,52.8943,1.51834,3.73,111.0,,180.676,5370.0174,0,0.2,11.3,0.0,44.609,2.209,12.41,42.95,0.89,2,54.63,13420.8,15.15,50.67,219.1,245.2,26.1,0,0,97,47,49.08,488.8,293.3,0.9723,2.9538,2676.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:20:11,387.4,ON,MPPT,46.63,14199.9,475.4,29.87,60.6,52.8078,1.51586,3.719,111.0,97.58,,5370.0908,0,0.2,11.2,0.0,43.523,2.208,15.33,43.25,0.887,2,54.82,13426.1,15.17,50.67,226.9,245.1,18.2,0,0,97,47,49.08,488.8,293.3,0.9723,2.9729,2611.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:20:15,392.0,ON,MPPT,46.64,14194.9,475.1,29.88,60.6,52.5711,1.50907,3.704,111.0,,180.676,5370.1494,0,0.2,11.1,0.0,43.746,2.215,16.83,43.21,0.887,2,54.76,13420.0,15.95,50.43,248.0,245.0,-3.0,1,0,97,47,49.08,488.8,293.3,0.9719,2.9905,2624.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:20:20,396.5,ON,MPPT,46.55,14208.4,474.9,29.92,60.7,52.5238,1.50771,3.697,111.0,97.58,,5370.2223,0,0.2,11.3,0.0,43.076,2.204,16.56,44.55,0.888,2,56.56,13405.3,15.54,50.56,227.0,244.8,17.8,0,0,97,47,49.08,488.8,293.3,0.972,3.008,2584.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:20:31,407.4,ON,MPPT,46.75,14206.3,475.3,29.89,60.9,52.6056,1.51006,3.703,111.0,97.58,,5370.3829,0,0.2,11.0,0.0,44.619,2.209,17.58,40.06,0.889,2,50.93,13420.8,15.76,50.49,274.3,245.0,-29.3,1,0,97,47,49.08,488.8,293.3,0.9721,3.051,2677.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:20:35,412.0,ON,MPPT,46.47,14224.5,475.1,29.94,60.9,52.6681,1.51185,3.703,111.0,,180.675,5370.4414,0,0.2,11.5,0.0,43.962,2.212,17.54,42.02,0.886,2,53.21,13422.6,15.29,50.63,262.7,244.9,-17.7,1,0,97,47,49.08,488.8,293.3,0.9719,3.0686,2637.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:20:40,416.6,ON,MPPT,46.66,14205.2,475.2,29.89,61.0,52.7289,1.5136,3.712,111.0,,180.676,5370.5146,0,0.2,11.1,0.0,43.409,2.216,15.25,42.83,0.887,2,54.29,13419.1,16.04,50.4,243.6,245.0,1.4,1,0,97,47,49.08,488.8,293.3,0.972,3.0861,2604.6,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:20:44,421.2,ON,MPPT,46.62,14194.4,475.2,29.87,61.1,52.8807,1.51796,3.725,111.0,97.58,,5370.5879,0,0.2,11.2,0.0,43.925,2.204,12.51,42.31,0.891,2,53.85,13414.6,15.51,50.56,222.5,245.0,22.5,0,0,97,47,49.08,488.8,293.3,0.9718,3.1052,2635.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:20:49,425.7,ON,MPPT,46.6,14220.5,474.7,29.96,61.1,52.8888,1.51819,3.719,111.0,97.58,,5370.6467,0,0.2,11.2,0.0,44.618,2.208,16.35,41.58,0.887,2,52.73,13404.0,15.31,50.63,259.8,244.8,-15.1,1,0,97,47,49.08,488.8,293.3,0.9715,3.1228,2677.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:20:54,430.3,ON,MPPT,46.73,14215.9,474.6,29.95,61.1,52.8008,1.51566,3.714,111.0,,180.677,5370.7201,0,0.2,10.9,0.0,43.954,2.2,15.31,41.66,0.89,2,52.97,13415.8,15.54,50.55,250.2,244.7,-5.5,1,0,97,47,49.08,488.8,293.3,0.9711,3.1403,2637.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:21:04,441.1,ON,MPPT,46.56,14219.1,474.4,29.97,61.3,52.7861,1.51524,3.712,111.0,97.58,,5370.8812,0,0.2,11.2,0.0,44.201,2.219,17.37,40.67,0.888,2,51.62,13423.9,15.85,50.46,281.5,244.6,-36.9,1,0,97,47,49.08,488.8,293.3,0.9709,3.1833,2652.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:21:09,445.8,ON,MPPT,46.8,14166.8,474.7,29.84,61.3,52.9459,1.51983,3.737,111.0,97.58,,5370.9399,0,0.2,10.8,0.0,43.583,2.219,16.24,42.5,0.886,2,53.81,13419.8,16.01,50.41,257.8,244.8,-13.1,1,0,97,47,49.08,488.8,293.3,0.9707,3.2008,2615.0,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:21:14,450.4,ON,MPPT,46.55,14189.5,474.8,29.88,61.4,53.0784,1.52363,3.741,111.0,97.58,,5371.0136,0,0.2,11.3,0.0,43.561,2.206,14.67,42.92,0.888,2,54.47,13413.9,15.25,50.64,234.5,244.8,10.3,0,0,97,47,49.08,488.8,293.3,0.9709,3.2184,2613.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:21:18,454.9,ON,MPPT,46.71,14187.5,474.9,29.87,61.4,52.992,1.52115,3.735,111.0,97.58,,5371.0725,0,0.2,11.0,0.0,44.303,2.209,14.66,42.52,0.888,2,53.98,13406.4,15.52,50.56,230.5,244.9,14.4,0,0,97,47,49.08,488.8,293.3,0.9709,3.2375,2658.2,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:21:23,459.5,ON,MPPT,46.74,14177.1,475.1,29.84,61.5,52.7736,1.51488,3.722,111.0,,180.681,5371.1459,0,0.2,11.0,0.0,42.918,2.203,14.52,43.36,0.888,2,55.05,13411.6,15.5,50.57,229.5,245.0,15.5,0,0,97,47,49.08,488.8,293.3,0.9718,3.255,2575.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:21:27,464.0,ON,MPPT,46.63,14203.2,475.0,29.9,61.5,52.695,1.51262,3.71,111.0,,180.681,5371.2045,0,0.2,11.1,0.0,43.664,2.211,17.97,42.35,0.889,2,53.79,13409.9,16.05,50.4,263.6,244.9,-18.7,1,0,97,47,49.08,488.8,293.3,0.972,3.2725,2619.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:21:38,474.9,ON,MPPT,46.8,14204.8,474.9,29.91,61.6,52.3784,1.50354,3.687,111.0,97.58,,5371.3653,0,0.2,10.8,0.0,43.769,2.21,17.91,41.38,0.888,2,52.51,13412.6,16.09,50.38,276.2,244.9,-31.4,1,0,97,47,49.08,488.8,293.3,0.9719,3.3155,2626.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.529,2,253,1229,5
2026-09-14 11:21:43,479.5,ON,MPPT,38.93,5399.8,364.1,14.83,58.6,51.7292,1.4849,9.58,111.0,97.59,,5371.4379,0,0.2,3.2,0.0,31.239,0.97,15.33,18.07,0.878,2,22.68,4909.8,15.35,24.13,189.0,187.7,-1.2,1,0,97,47,49.08,488.8,293.3,0.7454,3.3248,1874.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,0.473,0.418,2,253,1229,5
2026-09-14 11:21:47,484.2,ON,MPPT,27.81,4101.8,452.2,9.07,55.7,43.5331,1.24963,10.613,111.0,,180.685,5371.5048,0,0.2,44.3,0.0,27.015,0.509,18.35,9.86,0.975,2,13.74,3402.4,17.05,9.74,167.4,233.1,65.8,0,0,97,47,49.08,488.8,293.3,0.9576,3.3314,1620.9,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,0.999,0.418,3,253,1229,5
2026-09-14 11:21:52,488.7,ON,MPPT,29.36,4282.1,448.4,9.55,54.1,29.606,0.84985,6.914,111.0,,180.743,5371.5455,0,0.2,40.7,0.0,28.595,0.646,17.91,13.39,0.976,2,18.67,3595.3,17.05,13.25,177.4,231.2,53.8,0,0,97,47,49.08,488.8,293.3,0.9244,3.3358,1715.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,3,253,1229,5
2026-09-14 11:21:56,493.3,ON,MPPT,29.0,4120.0,451.8,9.12,53.4,16.6498,0.47794,4.041,111.0,97.62,,5371.5763,0,0.2,41.9,0.0,28.683,0.623,17.71,13.19,0.976,2,18.39,3522.2,17.05,13.06,177.8,232.9,55.1,0,0,97,47,49.08,488.8,293.3,0.9248,3.3409,1721.0,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,3,253,1229,5
2026-09-14 11:22:01,497.8,ON,MPPT,28.6,4152.0,451.6,9.19,52.9,9.9074,0.2844,2.386,111.0,,180.744,5371.5902,0,0.2,42.7,0.0,28.455,0.625,17.12,11.61,0.975,2,16.18,3557.9,17.05,12.27,185.9,232.8,46.9,0,0,97,47,49.08,488.8,293.3,0.9235,3.346,1707.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,3,253,1229,5
2026-09-14 11:22:12,508.4,ON,MPPT,28.78,4257.8,450.7,9.45,52.0,8.2673,0.23732,1.942,111.0,,180.694,5371.6165,0,0.2,42.2,0.0,27.731,0.666,16.96,14.29,0.975,2,19.92,3675.1,17.05,13.79,169.7,232.3,62.6,0,0,97,47,49.08,488.8,293.3,0.9192,3.3583,1663.9,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:22:16,513.0,ON,MPPT,29.98,4684.0,441.4,10.61,51.8,8.7355,0.25075,1.865,111.0,97.58,,5371.6259,0,0.2,38.5,0.0,29.25,0.717,16.98,13.37,0.975,2,18.63,4083.6,17.05,14.59,200.6,227.6,27.0,0,0,97,47,49.08,488.8,293.3,0.9053,3.3644,1755.0,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:22:22,517.6,ON,MPPT,29.58,4555.1,443.8,10.26,51.6,10.2722,0.29487,2.255,111.0,,180.676,5371.6389,0,0.2,39.7,0.0,28.311,0.698,17.32,16.8,0.975,2,23.42,3999.8,17.05,14.22,145.3,228.8,83.5,0,0,97,47,49.08,488.8,293.3,0.9071,3.3701,1698.6,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:22:26,523.2,ON,MPPT,29.58,4649.5,441.4,10.53,51.3,12.5072,0.35902,2.69,111.0,,180.693,5371.658,0,0.2,39.3,0.0,28.538,0.71,15.63,14.45,0.975,2,20.13,4025.4,17.05,14.59,182.5,227.6,45.1,0,0,97,47,49.08,488.8,293.3,0.906,3.3773,1712.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:22:31,527.8,ON,MPPT,28.78,4427.9,447.0,9.91,51.1,13.1189,0.37658,2.963,111.0,97.58,,5371.6724,0,0.2,41.7,0.0,28.047,0.687,16.8,14.76,0.975,2,20.57,3840.6,17.05,13.97,166.4,230.5,64.0,0,0,97,47,49.08,488.8,293.3,0.9118,3.3829,1682.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:22:36,532.3,ON,MPPT,29.18,4563.8,443.8,10.28,51.0,12.9552,0.37188,2.839,111.0,,180.683,5371.6905,0,0.2,40.5,0.0,29.419,0.711,17.2,13.65,0.976,2,19.04,3985.9,17.05,15.09,199.6,228.8,29.2,0,0,97,47,49.08,488.8,293.3,0.9085,3.3886,1765.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:22:46,543.2,ON,MPPT,29.38,4613.9,443.4,10.4,50.6,13.0528,0.37468,2.829,111.0,97.58,,5371.7297,0,0.2,40.0,0.0,29.228,0.718,17.88,13.16,0.975,2,18.35,4009.7,17.05,14.99,206.6,228.6,22.0,0,0,97,47,49.08,488.8,293.3,0.9043,3.4026,1753.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,0.999,0.418,2,253,1229,5
2026-09-14 11:22:51,547.8,ON,MPPT,29.38,4611.2,443.7,10.39,50.4,13.462,0.38643,2.919,111.0,,180.683,5371.7444,0,0.2,40.1,0.0,27.945,0.711,17.81,15.23,0.975,2,21.22,4022.7,17.05,14.59,171.4,228.8,57.4,0,0,97,47,49.08,488.8,293.3,0.9086,3.4084,1676.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:22:56,552.3,ON,MPPT,29.58,4664.5,443.0,10.53,50.2,13.5921,0.39016,2.914,111.0,97.59,,5371.7632,0,0.2,39.6,0.0,29.855,0.734,14.78,16.1,0.975,2,22.44,4088.6,17.05,14.63,161.5,228.4,66.9,0,0,97,47,49.08,488.8,293.3,0.9034,3.414,1791.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,0.998,0.418,2,253,1229,5
2026-09-14 11:23:00,556.9,ON,MPPT,29.58,4662.7,443.2,10.52,50.1,13.6142,0.3908,2.92,111.0,97.58,,5371.7783,0,0.2,39.6,0.0,28.128,0.719,16.69,16.7,0.975,2,23.26,4051.0,17.05,15.07,158.4,228.5,70.1,0,0,97,47,49.08,488.8,293.3,0.9039,3.4203,1687.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:23:06,561.5,ON,MPPT,29.58,4656.2,443.5,10.5,49.9,13.6242,0.39109,2.926,111.0,,180.683,5371.7972,0,0.2,39.6,0.0,28.432,0.72,15.21,15.82,0.975,2,22.05,4020.9,17.05,15.35,174.4,228.7,54.3,0,0,97,47,49.08,488.8,293.3,0.9077,3.426,1705.9,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:23:11,567.1,ON,MPPT,29.58,4824.5,512.2,9.42,49.8,13.7873,0.39577,2.858,111.0,97.58,,5371.8163,0,0.2,47.7,0.0,29.253,0.714,16.72,12.33,0.975,2,17.17,4048.1,17.05,13.64,200.5,264.1,63.6,0,0,97,47,49.08,488.8,293.3,1.0482,3.4333,1755.2,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:23:22,579.0,ON,MPPT,31.38,5470.7,515.7,10.61,49.8,14.5205,0.41681,2.654,111.0,97.59,,5371.8627,0,0.2,44.9,0.0,30.026,0.81,16.96,18.53,0.975,2,25.82,4745.9,17.05,16.9,167.7,265.9,98.2,0,0,97,47,49.08,488.8,293.3,1.0546,3.4498,1801.6,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:23:27,583.5,ON,MPPT,32.58,5943.1,514.0,11.56,50.0,15.9529,0.45793,2.684,111.0,97.59,,5371.8837,0,0.2,42.6,0.0,31.063,0.872,18.13,18.34,0.975,2,25.55,5244.0,17.05,18.56,201.8,265.0,63.2,0,0,97,47,49.08,488.8,293.3,1.0516,3.4569,1863.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:23:31,588.1,ON,MPPT,33.58,6387.0,512.4,12.46,50.2,18.1196,0.52013,2.837,111.0,97.59,,5371.9025,0,0.2,40.7,0.0,33.289,0.939,15.92,19.71,0.975,2,27.47,5737.3,17.05,19.34,197.6,264.2,66.6,0,0,97,47,49.08,488.8,293.3,1.0478,3.4646,1997.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
