iso,t_s,sts,mode,hz,P_W,VDC,IDC,drive_C,Q_m3h,vel_ms,QperP,bore_mm,M91_pct,transit_us,pos_total,fault,mod_idx,headroom_pct,panel_C,f_rot,f_slip,foc_id,foc_iq,psir,foc_md,te_Nm,p_est_W,foc_idref,foc_iqref,v_dem,vlim,v_left,on_ceiling,stop_r,f_uv_n,f_oc_n,idq_pk,mppt_voc,mppt_vhold,mppt_vratio,run_kwh,rpm,ps_spread,ps_flags,ps_ru,ps_rv,ps_rw,ps_leak,foc_rs,foc_rr,foc_lm,foc_sigls,tune_sts,shed,shed_min,cap_state,resets,starts,start_r
2026-09-14 11:23:36,592.7,ON,MPPT,34.78,6937.1,510.3,13.59,50.4,20.7522,0.5957,2.991,111.0,97.59,,5371.9293,0,0.2,38.3,0.0,34.769,1.0,15.99,20.8,0.975,2,28.98,6244.8,17.05,20.32,201.7,263.1,61.4,0,0,97,47,49.08,488.8,293.3,1.0439,3.4729,2086.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:23:40,597.2,ON,MPPT,35.78,7465.0,508.1,14.69,50.7,23.7205,0.6809,3.178,111.0,,180.687,5371.9603,0,0.2,36.3,0.0,35.202,1.074,16.75,22.12,0.975,2,30.81,6814.0,17.05,21.87,210.2,262.0,51.8,0,0,97,47,49.08,488.8,293.3,1.0385,3.4827,2112.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:23:45,601.8,ON,MPPT,36.98,8122.1,505.1,16.08,51.3,26.7168,0.76691,3.289,111.0,,180.623,5371.9883,0,0.2,33.7,0.0,35.661,1.157,17.07,24.76,0.974,2,34.48,7479.2,17.05,24.24,211.6,260.4,48.9,0,0,97,47,49.08,488.8,293.3,1.0325,3.4924,2139.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:23:56,612.7,ON,MPPT,39.78,9887.3,497.5,19.88,52.5,33.7046,0.9675,3.409,111.0,,180.561,5372.0802,0,0.2,27.6,0.0,38.504,1.361,17.45,29.06,0.974,2,40.45,9103.4,17.05,28.26,220.1,256.5,36.4,0,0,97,47,49.08,488.8,293.3,1.0175,3.5198,2310.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:24:00,617.3,ON,MPPT,40.78,10579.9,494.1,21.41,53.1,36.7904,1.05608,3.477,111.0,97.53,,5372.1291,0,0.2,25.3,0.0,39.822,1.456,16.58,28.9,0.974,2,40.22,9894.2,17.05,30.91,253.5,254.8,1.2,1,0,97,47,49.08,488.8,293.3,1.0099,3.5325,2389.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:24:05,621.9,ON,MPPT,41.98,11340.0,490.4,23.13,53.5,40.0176,1.14872,3.529,111.0,,180.633,5372.1718,0,0.2,22.5,0.0,39.877,1.544,17.29,34.12,0.972,2,47.41,10612.2,17.05,34.64,225.6,252.8,27.3,0,0,97,47,49.08,488.8,293.3,1.0028,3.5462,2392.6,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:24:10,626.5,ON,MPPT,42.98,12073.1,486.7,24.8,54.1,43.0832,1.23671,3.569,111.0,97.56,,5372.2294,0,0.2,20.1,0.0,41.11,1.656,17.22,34.34,0.967,2,47.46,11359.2,16.96,39.5,243.0,250.9,7.9,0,0,97,47,49.08,488.8,293.3,0.9942,3.5621,2466.6,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:24:14,631.1,ON,MPPT,44.18,12966.0,482.0,26.9,54.8,45.8032,1.31479,3.533,111.0,,180.662,5372.2913,0,0.2,17.0,0.0,42.339,1.857,16.86,37.65,0.941,2,50.62,12241.4,16.82,44.68,249.3,248.5,-0.8,1,0,97,47,49.08,488.8,293.3,0.9842,3.5777,2540.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:24:19,635.7,ON,MPPT,45.38,13783.3,476.7,28.91,55.7,48.3022,1.38653,3.504,111.0,97.59,,5372.3437,0,0.2,13.8,0.0,42.413,2.081,14.17,41.35,0.907,2,53.61,13018.3,15.83,48.69,237.4,245.8,8.4,0,0,97,47,49.08,488.8,293.3,0.9746,3.5943,2544.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:24:30,646.5,ON,MPPT,46.56,14197.1,474.1,29.95,57.6,52.2245,1.49912,3.679,111.0,97.6,,5372.4981,0,0.2,11.1,0.0,42.111,2.2,16.7,43.37,0.892,2,55.32,13415.5,15.89,50.45,239.9,244.4,4.5,1,0,97,47,49.08,488.8,293.3,0.9704,3.6372,2526.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:24:34,651.1,ON,MPPT,46.37,14181.8,474.1,29.91,57.9,52.8828,1.51801,3.729,111.0,,180.711,5372.5565,0,0.2,11.5,0.0,43.698,2.206,15.13,41.71,0.889,2,53.0,13416.5,15.41,50.59,254.6,244.4,-10.1,1,0,97,47,49.08,488.8,293.3,0.9698,3.6547,2621.9,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:24:39,655.7,ON,MPPT,46.55,14195.0,473.9,29.95,58.2,53.1365,1.5253,3.743,111.0,97.59,,5372.6302,0,0.2,11.1,0.0,42.902,2.202,14.64,42.94,0.89,2,54.8,13414.7,15.58,50.53,244.3,244.3,0.0,1,0,97,47,49.08,488.8,293.3,0.9697,3.6738,2574.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:24:43,660.2,ON,MPPT,46.46,14179.4,474.3,29.89,58.5,53.0995,1.52424,3.745,111.0,,180.713,5372.704,0,0.2,11.4,0.0,42.658,2.202,15.06,42.47,0.89,2,54.0,13414.1,15.83,50.46,241.4,244.6,3.1,1,0,97,47,49.08,488.8,293.3,0.97,3.6913,2559.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:24:48,664.8,ON,MPPT,46.67,14214.5,474.4,29.97,58.7,52.976,1.52069,3.727,111.0,97.6,,5372.7629,0,0.2,10.9,0.0,42.976,2.205,14.86,42.51,0.89,2,54.07,13424.1,15.78,50.48,240.6,244.6,4.0,1,0,97,47,49.08,488.8,293.3,0.9708,3.7088,2578.6,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:24:53,669.4,ON,MPPT,46.49,14176.1,474.5,29.87,58.9,53.0042,1.5215,3.739,111.0,97.6,,5372.8365,0,0.2,11.3,0.0,43.283,2.2,17.37,41.91,0.89,2,53.34,13414.2,15.5,50.57,264.4,244.7,-19.7,1,0,97,47,49.08,488.8,293.3,0.9705,3.7264,2597.0,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:25:03,680.2,ON,MPPT,46.4,14175.8,474.6,29.87,59.3,52.8413,1.51682,3.728,111.0,97.59,,5372.9982,0,0.2,11.5,0.0,43.047,2.196,16.57,41.93,0.892,2,53.47,13398.7,15.87,50.45,254.5,244.7,-9.8,1,0,97,47,49.08,488.8,293.3,0.9709,3.7693,2582.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:25:08,684.8,ON,MPPT,46.51,14213.9,474.3,29.97,59.4,52.8627,1.51744,3.719,111.0,,180.695,5373.0569,0,0.2,11.3,0.0,44.499,2.198,12.67,41.69,0.892,2,53.13,13414.4,14.98,50.72,234.9,244.6,9.7,0,0,97,47,49.08,488.8,293.3,0.9709,3.7868,2669.9,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:25:13,689.4,ON,MPPT,46.51,14162.1,475.0,29.82,59.5,52.8468,1.51698,3.732,111.0,,180.697,5373.1303,0,0.2,11.4,0.0,43.244,2.192,15.95,42.78,0.893,2,54.63,13407.7,15.29,50.63,239.0,244.9,5.9,0,0,97,47,49.08,488.8,293.3,0.9714,3.8043,2594.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:25:17,694.0,ON,MPPT,46.42,14214.6,474.9,29.93,59.7,52.8922,1.51828,3.721,111.0,,180.69,5373.1891,0,0.2,11.5,0.0,44.606,2.194,12.88,40.69,0.892,2,51.87,13414.9,15.25,50.64,246.2,244.8,-1.4,1,0,97,47,49.08,488.8,293.3,0.9711,3.8235,2676.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:25:22,698.6,ON,MPPT,46.54,14217.5,475.0,29.93,59.8,52.8623,1.51743,3.718,111.0,,180.686,5373.2625,0,0.2,11.3,0.0,43.664,2.195,16.26,41.76,0.891,2,53.19,13418.7,15.78,50.48,265.9,244.9,-21.0,1,0,97,47,49.08,488.8,293.3,0.9727,3.841,2619.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:25:26,703.2,ON,MPPT,46.49,14210.7,475.2,29.9,59.9,52.7675,1.51471,3.713,111.0,,180.683,5373.3359,0,0.2,11.5,0.0,43.589,2.206,17.25,41.73,0.891,2,53.12,13439.2,15.63,50.53,254.0,245.0,-9.0,1,0,97,47,49.08,488.8,293.3,0.972,3.8585,2615.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:25:37,714.0,ON,MPPT,46.46,14194.1,475.7,29.84,60.1,52.6292,1.51074,3.708,111.0,97.58,,5373.4821,0,0.2,11.6,0.0,43.29,2.203,15.13,42.48,0.891,2,54.12,13443.7,15.77,50.48,232.1,245.3,13.1,0,0,97,47,49.08,488.8,293.3,0.9726,3.9016,2597.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:25:42,718.6,ON,MPPT,46.59,14210.5,475.7,29.87,60.2,52.473,1.50625,3.693,111.0,97.58,,5373.5551,0,0.2,11.4,0.0,42.585,2.204,15.47,43.14,0.891,2,54.91,13451.3,15.98,50.42,227.9,245.3,17.4,0,0,97,47,49.08,488.8,293.3,0.973,3.9191,2555.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:25:46,723.1,ON,MPPT,46.45,14192.0,475.8,29.83,60.3,52.3443,1.50256,3.688,111.0,97.58,,5373.6279,0,0.2,11.6,0.0,43.814,2.2,15.36,42.02,0.892,2,53.55,13440.2,15.98,50.42,243.4,245.3,2.0,1,0,97,47,49.08,488.8,293.3,0.9734,3.9367,2628.9,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:25:51,727.7,ON,MPPT,46.73,14225.4,475.6,29.91,60.4,52.457,1.50579,3.688,111.0,,180.678,5373.6861,0,0.2,11.1,0.0,44.393,2.195,12.7,41.2,0.894,2,52.65,13439.2,15.32,50.62,237.7,245.2,7.5,0,0,97,47,49.08,488.8,293.3,0.9732,3.9558,2663.6,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:25:55,732.3,ON,MPPT,46.61,14218.8,475.8,29.88,60.5,52.5084,1.50727,3.693,111.0,97.59,,5373.759,0,0.2,11.3,0.0,43.07,2.19,16.2,41.55,0.894,2,53.11,13444.6,16.04,50.4,265.4,245.3,-20.0,1,0,97,47,49.08,488.8,293.3,0.9735,3.9734,2584.2,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:26:01,736.8,ON,MPPT,46.4,14269.5,476.0,29.98,60.6,52.5969,1.50981,3.686,111.0,,180.678,5373.8174,0,0.2,11.8,0.0,44.028,2.198,12.09,42.71,0.893,2,54.49,13452.8,15.6,50.54,220.5,245.4,25.0,0,0,97,47,49.08,488.8,293.3,0.9743,3.9957,2641.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:26:12,748.9,ON,MPPT,46.56,14243.8,476.7,29.88,60.8,52.5648,1.50889,3.69,111.0,,180.672,5373.9929,0,0.2,11.6,0.0,43.653,2.196,18.27,42.2,0.893,2,53.89,13478.4,16.2,50.35,266.9,245.8,-21.2,1,0,97,47,49.08,488.8,293.3,0.9745,4.0389,2619.2,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:26:17,753.5,ON,MPPT,46.91,14260.5,477.0,29.9,60.9,52.461,1.50591,3.679,111.0,97.58,,5374.0658,0,0.2,11.0,0.0,43.651,2.189,15.22,42.04,0.895,2,53.77,13476.5,15.55,50.55,238.3,245.9,7.7,0,0,97,47,49.08,488.8,293.3,0.9758,4.0565,2619.0,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:26:21,758.0,ON,MPPT,46.53,14288.6,477.0,29.96,61.0,52.3546,1.50285,3.664,111.0,97.58,,5374.1241,0,0.2,11.7,0.0,44.309,2.193,16.38,41.61,0.895,2,53.21,13498.5,15.78,50.48,266.8,245.9,-20.8,1,0,97,47,49.08,488.8,293.3,0.9759,4.0741,2658.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:26:26,762.6,ON,MPPT,46.45,14287.7,477.5,29.92,61.1,52.3532,1.50281,3.664,111.0,,180.674,5374.1968,0,0.2,12.0,0.0,43.502,2.187,16.39,42.78,0.895,2,54.74,13500.3,15.66,50.52,250.2,246.2,-4.0,1,0,97,47,49.08,488.8,293.3,0.9769,4.0933,2610.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:26:30,767.2,ON,MPPT,46.53,14304.5,477.6,29.95,61.1,52.5589,1.50872,3.674,111.0,,180.673,5374.2696,0,0.2,11.8,0.0,43.348,2.195,15.96,43.29,0.893,2,55.25,13505.7,15.52,50.56,232.4,246.2,13.8,0,0,97,47,49.08,488.8,293.3,0.9773,4.111,2600.9,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:26:35,771.7,ON,MPPT,46.66,14306.3,477.8,29.95,61.2,52.76,1.51449,3.688,111.0,,180.667,5374.3281,0,0.2,11.6,0.0,42.989,2.191,16.96,42.03,0.895,2,53.01,13515.2,16.23,50.34,258.6,246.3,-12.3,1,0,97,47,49.08,488.8,293.3,0.9777,4.1286,2579.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:26:46,782.6,ON,MPPT,46.41,14304.7,477.7,29.95,61.3,52.7554,1.51436,3.688,111.0,97.58,,5374.4895,0,0.2,12.1,0.0,42.625,2.186,15.67,43.8,0.896,2,56.07,13505.7,15.74,50.49,228.6,246.3,17.6,0,0,97,47,49.08,488.8,293.3,0.9777,4.1719,2557.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:26:50,787.2,ON,MPPT,46.91,14275.0,477.9,29.87,61.3,52.6013,1.50994,3.685,111.0,,180.686,5374.5627,0,0.2,11.2,0.0,43.574,2.196,17.06,42.17,0.895,2,55.31,13506.9,16.02,50.4,255.4,246.4,-9.0,1,0,97,47,49.08,488.8,293.3,0.9775,4.1895,2614.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:26:55,791.8,ON,MPPT,46.68,14275.0,477.8,29.87,61.4,52.6341,1.51088,3.687,111.0,,180.677,5374.6211,0,0.2,11.6,0.0,43.691,2.189,16.55,41.1,0.897,2,52.67,13508.9,16.25,50.33,273.0,246.4,-26.6,1,0,97,47,49.08,488.8,293.3,0.977,4.2072,2621.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:27:00,796.3,ON,MPPT,46.7,14302.7,477.6,29.95,61.4,52.6451,1.51119,3.681,111.0,,180.675,5374.6942,0,0.2,11.5,0.0,44.359,2.187,13.13,41.3,0.897,2,52.97,13504.4,15.28,50.63,240.0,246.2,6.2,0,0,97,47,49.08,488.8,293.3,0.977,4.2264,2661.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:27:04,800.9,ON,MPPT,46.43,14288.1,477.8,29.91,61.4,52.4633,1.50597,3.672,111.0,,180.681,5374.7526,0,0.2,12.0,0.0,43.376,2.195,16.9,42.84,0.895,2,54.8,13507.9,15.56,50.55,246.3,246.3,0.0,1,0,97,47,49.08,488.8,293.3,0.9767,4.2441,2602.6,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:27:09,805.5,ON,MPPT,46.6,14280.0,477.9,29.88,61.5,,,,,,180.677,,0,0.2,11.7,0.0,43.444,2.191,16.88,42.55,0.895,2,54.45,13504.3,15.68,50.51,241.4,246.4,5.0,0,0,97,47,49.08,488.8,293.3,0.9779,4.2633,2606.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:27:21,817.8,ON,MPPT,46.99,14250.8,477.7,29.83,61.6,52.4774,1.50638,3.682,111.0,,180.684,5375.0003,0,0.2,11.0,0.0,44.731,2.192,18.08,40.46,0.896,2,51.78,13501.0,15.81,50.47,281.1,246.3,-34.8,1,0,97,47,49.08,488.8,293.3,0.9767,4.3098,2683.9,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:27:26,822.4,ON,MPPT,46.6,14285.5,477.5,29.91,61.6,52.5224,1.50767,3.677,111.0,,180.681,5375.0732,0,0.2,11.7,0.0,44.342,2.204,15.48,42.12,0.892,2,53.7,13504.1,15.74,50.49,244.0,246.2,2.2,1,0,97,47,49.08,488.8,293.3,0.9767,4.329,2660.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:27:30,827.0,ON,MPPT,46.86,14279.9,477.5,29.91,61.6,52.6612,1.51165,3.688,111.0,97.58,,5375.1316,0,0.2,11.2,0.0,43.283,2.193,16.62,43.51,0.895,2,55.65,13498.4,15.69,50.51,232.6,246.2,13.6,0,0,97,47,49.08,488.8,293.3,0.9767,4.3467,2597.0,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:27:35,831.5,ON,MPPT,46.25,14278.1,477.7,29.89,61.7,52.6107,1.51021,3.685,111.0,97.58,,5375.2047,0,0.2,12.4,0.0,43.403,2.199,17.25,43.22,0.893,2,55.13,13508.4,15.6,50.54,248.4,246.3,-2.1,1,0,97,47,49.08,488.8,293.3,0.977,4.3643,2604.2,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:27:39,836.1,ON,MPPT,46.57,14293.4,477.9,29.91,61.7,52.7273,1.51355,3.689,111.0,97.58,,5375.2779,0,0.2,11.8,0.0,43.387,2.195,16.19,43.05,0.894,2,55.0,13513.0,15.42,50.59,237.2,246.4,9.2,0,0,97,47,49.08,488.8,293.3,0.9776,4.382,2603.2,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:27:44,840.6,ON,MPPT,46.56,14322.0,477.9,29.97,61.7,52.9292,1.51935,3.696,111.0,,180.682,5375.3366,0,0.2,11.8,0.0,43.132,2.199,15.91,44.02,0.893,2,56.2,13526.1,16.18,50.35,231.9,246.4,14.5,0,0,97,47,49.08,488.8,293.3,0.9782,4.4012,2587.9,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:27:55,851.7,ON,MPPT,46.67,14302.5,478.2,29.91,61.8,52.7392,1.51389,3.687,111.0,,180.68,5375.4981,0,0.2,11.7,0.0,44.39,2.187,15.68,41.43,0.896,2,53.04,13517.1,15.59,50.54,255.2,246.6,-8.6,1,0,97,47,49.08,488.8,293.3,0.9782,4.4446,2663.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:28:00,856.3,ON,MPPT,46.6,14347.8,477.9,30.02,61.8,52.5298,1.50788,3.661,111.0,,180.68,5375.5713,0,0.2,11.7,0.0,43.45,2.194,17.65,41.92,0.893,2,53.54,13517.2,16.0,50.41,263.9,246.4,-17.5,1,0,97,47,49.08,488.8,293.3,0.9781,4.4622,2607.0,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:28:04,860.9,ON,MPPT,46.7,14312.8,478.2,29.93,61.8,52.3643,1.50313,3.659,111.0,,180.679,5375.6295,0,0.2,11.6,0.0,45.686,2.194,13.7,40.85,0.894,2,52.2,13515.0,15.33,50.62,247.1,246.6,-0.5,1,0,97,47,49.08,488.8,293.3,0.9784,4.4815,2741.2,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:28:09,865.5,ON,MPPT,46.47,14318.1,478.2,29.94,61.9,52.4659,1.50605,3.664,111.0,,180.679,5375.7023,0,0.2,12.1,0.0,43.494,2.197,16.9,42.37,0.894,2,54.17,13513.4,15.72,50.5,247.9,246.5,-1.4,1,0,97,47,49.08,488.8,293.3,0.9783,4.4991,2609.6,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:28:13,870.1,ON,MPPT,46.68,14325.4,478.1,29.96,61.9,52.6689,1.51187,3.677,111.0,,180.678,5375.7607,0,0.2,11.6,0.0,43.508,2.182,13.9,42.75,0.896,2,54.77,13498.2,15.21,50.66,226.6,246.5,19.9,0,0,97,47,49.08,488.8,293.3,0.9787,4.5168,2610.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:28:18,874.7,ON,MPPT,46.59,14307.0,478.3,29.91,61.9,52.8195,1.5162,3.692,111.0,,180.678,5375.8339,0,0.2,11.8,0.0,44.919,2.194,15.56,40.86,0.894,2,52.18,13514.5,14.8,50.78,248.1,246.6,-1.5,1,0,97,47,49.08,488.8,293.3,0.9783,4.5344,2695.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:28:29,885.4,ON,MPPT,46.47,14318.7,478.1,29.95,62.0,52.5905,1.50963,3.673,111.0,97.58,,5375.995,0,0.2,12.0,0.0,43.664,2.198,14.73,42.74,0.892,2,54.51,13510.0,15.95,50.43,242.4,246.5,4.0,1,0,97,47,49.08,488.8,293.3,0.9786,4.5778,2619.9,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:28:33,890.0,ON,MPPT,46.61,14306.3,478.0,29.93,62.0,52.5693,1.50902,3.675,111.0,,180.679,5376.0534,0,0.2,11.7,0.0,42.739,2.19,14.45,44.14,0.896,2,56.54,13510.4,15.96,50.43,222.1,246.4,24.4,0,0,97,47,49.08,488.8,293.3,0.978,4.5954,2564.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:28:38,894.6,ON,MPPT,46.7,14295.7,477.9,29.91,62.0,52.4101,1.50445,3.666,111.0,,180.687,5376.1263,0,0.2,11.6,0.0,43.823,2.185,17.82,41.04,0.896,2,52.55,13496.2,15.63,50.53,272.2,246.4,-25.8,1,0,97,47,49.08,488.8,293.3,0.9777,4.613,2629.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:28:42,899.2,ON,MPPT,46.66,14286.8,477.9,29.9,62.0,52.1538,1.49709,3.65,111.0,97.59,,5376.1989,0,0.2,11.6,0.0,43.216,2.196,14.87,44.83,0.892,2,57.14,13506.8,15.42,50.59,219.3,246.4,27.0,0,0,97,47,49.08,488.8,293.3,0.9776,4.6323,2593.0,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:28:47,903.8,ON,MPPT,46.66,14285.0,478.0,29.88,62.1,52.176,1.49773,3.652,111.0,97.58,,5376.2569,0,0.2,11.6,0.0,43.916,2.194,15.49,41.59,0.896,2,53.23,13498.9,15.89,50.45,239.9,246.4,6.5,0,0,97,47,49.08,488.8,293.3,0.9779,4.6499,2634.9,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:28:52,908.4,ON,MPPT,46.4,14285.6,478.1,29.88,62.1,52.1285,1.49636,3.649,111.0,,180.681,5376.3293,0,0.2,12.2,0.0,44.709,2.19,16.13,40.8,0.895,2,52.2,13494.1,15.42,50.59,271.8,246.5,-25.3,1,0,97,47,49.08,488.8,293.3,0.9778,4.6676,2682.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:29:02,919.2,ON,MPPT,46.72,14307.4,478.0,29.93,62.1,52.3343,1.50227,3.658,111.0,97.58,,5376.4887,0,0.2,11.5,0.0,44.347,2.189,15.63,41.22,0.893,2,52.6,13499.3,15.48,50.57,258.4,246.4,-11.9,1,0,97,47,49.08,488.8,293.3,0.9775,4.7109,2660.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:29:07,923.8,ON,MPPT,46.55,14299.9,477.9,29.92,62.2,52.4624,1.50595,3.669,111.0,,180.678,5376.5469,0,0.2,11.8,0.0,44.227,2.2,17.16,41.78,0.893,2,53.31,13504.2,15.94,50.43,255.8,246.4,-9.4,1,0,97,47,49.08,488.8,293.3,0.9773,4.7285,2653.6,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:29:12,928.3,ON,MPPT,46.67,14295.4,477.8,29.92,62.2,52.5312,1.50792,3.675,111.0,97.58,,5376.6198,0,0.2,11.6,0.0,43.647,2.195,16.08,42.4,0.894,2,54.15,13505.2,15.78,50.48,248.3,246.3,-2.0,1,0,97,47,49.08,488.8,293.3,0.9774,4.7462,2618.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:29:16,932.9,ON,MPPT,46.62,14265.9,477.9,29.85,62.1,52.4662,1.50606,3.678,111.0,,180.678,5376.6782,0,0.2,11.7,0.0,42.683,2.189,12.81,43.05,0.893,2,54.97,13492.3,15.84,50.46,226.2,246.4,20.2,0,0,97,47,49.08,488.8,293.3,0.9778,4.7654,2561.0,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:29:21,937.5,ON,MPPT,46.68,14286.0,477.9,29.89,62.2,52.4266,1.50492,3.67,111.0,97.59,,5376.751,0,0.2,11.6,0.0,43.582,2.192,15.87,42.58,0.894,2,54.41,13492.9,15.66,50.52,233.8,246.4,12.6,0,0,97,47,49.08,488.8,293.3,0.9774,4.7831,2614.9,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:29:25,942.1,ON,MPPT,46.66,14301.7,477.8,29.93,62.2,52.6139,1.5103,3.679,111.0,,180.683,5376.8239,0,0.2,11.6,0.0,44.613,2.192,11.82,43.13,0.892,2,54.98,13500.4,14.9,50.75,221.3,246.4,25.1,0,0,97,47,49.08,488.8,293.3,0.9776,4.8007,2676.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:29:36,952.9,ON,MPPT,46.81,14300.2,477.6,29.94,62.2,52.5973,1.50982,3.678,111.0,97.59,,5376.9701,0,0.2,11.3,0.0,44.705,2.204,16.84,41.98,0.892,2,53.55,13507.1,15.56,50.55,247.1,246.2,-0.9,1,0,97,47,49.08,488.8,293.3,0.9767,4.8441,2682.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:29:41,957.5,ON,MPPT,46.7,14290.4,477.6,29.92,62.3,52.7225,1.51341,3.689,111.0,,180.68,5377.0433,0,0.2,11.5,0.0,43.484,2.202,16.18,44.23,0.89,2,56.28,13502.7,15.6,50.54,229.2,246.2,17.1,0,0,97,47,49.08,488.8,293.3,0.977,4.8617,2609.0,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:29:45,962.0,ON,MPPT,46.57,14273.9,477.7,29.88,62.3,52.656,1.5115,3.689,111.0,,180.678,5377.1018,0,0.2,11.8,0.0,44.178,2.197,17.28,41.05,0.894,2,52.49,13497.7,16.45,50.27,279.6,246.3,-33.3,1,0,97,47,49.08,488.8,293.3,0.9765,4.8794,2650.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:29:50,966.6,ON,MPPT,46.33,14290.8,477.6,29.92,62.3,52.3975,1.50409,3.667,111.0,,180.677,5377.1748,0,0.2,12.2,0.0,43.922,2.207,12.27,42.62,0.89,2,54.19,13506.4,15.06,50.7,230.5,246.2,15.7,0,0,97,47,49.08,488.8,293.3,0.9768,4.8986,2635.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:29:54,971.2,ON,MPPT,46.6,14311.2,477.4,29.97,62.3,52.2476,1.49978,3.651,111.0,,180.676,5377.2474,0,0.2,11.7,0.0,43.733,2.201,16.8,41.61,0.895,2,53.21,13509.0,15.85,50.46,245.5,246.2,0.7,1,0,97,47,49.08,488.8,293.3,0.9766,4.9163,2624.0,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:29:59,975.8,ON,MPPT,46.7,14312.4,477.5,29.97,62.3,52.2108,1.49873,3.648,111.0,,180.676,5377.3055,0,0.2,11.5,0.0,43.007,2.201,17.65,43.27,0.893,2,55.21,13508.0,16.04,50.4,260.1,246.2,-13.9,1,0,97,47,49.08,488.8,293.3,0.977,4.9339,2580.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:30:10,986.7,ON,MPPT,46.74,14293.3,477.9,29.91,62.3,52.1221,1.49618,3.647,111.0,,180.675,5377.4649,0,0.2,11.5,0.0,43.218,2.2,15.27,42.83,0.894,2,54.7,13507.0,16.17,50.36,235.3,246.4,11.1,0,0,97,47,49.08,488.8,293.3,0.9775,4.9773,2593.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:30:15,991.2,ON,MPPT,46.7,14307.6,477.9,29.94,62.3,52.1258,1.49629,3.643,111.0,,180.674,5377.5373,0,0.2,11.6,0.0,42.872,2.191,13.34,43.06,0.893,2,54.96,13501.3,15.53,50.56,227.0,246.4,19.4,0,0,97,47,49.08,488.8,293.3,0.9779,4.9949,2572.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:30:20,996.8,ON,MPPT,46.76,14305.7,478.1,29.92,62.3,52.1123,1.4959,3.643,111.0,97.58,,5377.6097,0,0.2,11.5,0.0,43.386,2.19,16.91,41.63,0.894,2,53.21,13505.4,15.98,50.42,263.4,246.5,-16.9,1,0,97,47,49.08,488.8,293.3,0.978,5.0174,2603.2,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:30:25,1001.4,ON,MPPT,46.91,14305.3,478.2,29.92,62.3,52.2144,1.49883,3.65,111.0,,180.669,5377.6821,0,0.2,11.2,0.0,42.947,2.193,16.54,42.81,0.892,2,54.6,13509.9,15.78,50.48,245.1,246.5,1.4,1,0,97,47,49.08,488.8,293.3,0.9783,5.0351,2576.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:30:29,1006.0,ON,MPPT,46.61,14350.1,477.8,30.03,62.3,52.396,1.50404,3.651,111.0,97.58,,5377.7403,0,0.2,11.7,0.0,44.278,2.201,12.78,42.58,0.893,2,54.36,13510.9,15.6,50.54,230.8,246.4,15.5,0,0,97,47,49.08,488.8,293.3,0.9779,5.0527,2656.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:30:34,1010.6,ON,MPPT,46.75,14324.0,477.9,29.97,62.3,52.3976,1.50409,3.658,111.0,,180.681,5377.8131,0,0.2,11.5,0.0,44.187,2.191,15.11,41.48,0.893,2,52.97,13500.6,15.12,50.68,243.4,246.4,3.0,1,0,97,47,49.08,488.8,293.3,0.9781,5.072,2651.2,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:30:45,1021.6,ON,MPPT,46.63,14293.3,477.6,29.93,62.3,52.5283,1.50784,3.675,111.0,,180.676,5377.9732,0,0.2,11.6,0.0,44.776,2.192,15.95,40.29,0.894,2,51.5,13484.3,15.76,50.49,267.4,246.3,-21.1,1,0,97,47,49.08,488.8,293.3,0.977,5.1153,2686.6,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:30:49,1026.2,ON,MPPT,46.48,14327.0,477.3,30.02,62.4,52.5363,1.50807,3.667,111.0,,180.676,5378.0462,0,0.2,11.9,0.0,42.928,2.208,15.94,43.19,0.89,2,54.93,13511.0,15.68,50.51,235.3,246.1,10.8,0,0,97,47,49.08,488.8,293.3,0.9767,5.133,2575.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:30:54,1030.8,ON,MPPT,46.77,14292.8,477.4,29.94,62.3,52.5563,1.50864,3.677,111.0,,180.678,5378.1046,0,0.2,11.3,0.0,43.898,2.193,15.41,41.55,0.893,2,53.05,13489.2,15.24,50.65,240.0,246.1,6.2,0,0,97,47,49.08,488.8,293.3,0.9765,5.1506,2633.9,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:30:59,1035.4,ON,MPPT,46.39,14324.2,476.9,30.04,62.3,52.5319,1.50794,3.667,111.0,,180.619,5378.1776,0,0.2,12.0,0.0,43.121,2.2,16.3,43.09,0.89,2,54.81,13482.0,15.65,50.52,248.3,245.9,-2.4,1,0,97,47,49.08,488.8,293.3,0.9759,5.1699,2587.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:31:03,1039.9,ON,MPPT,46.67,14285.6,476.9,29.96,62.4,52.4513,1.50563,3.672,111.0,97.57,,5378.2359,0,0.2,11.4,0.0,44.285,2.208,17.36,41.4,0.892,2,52.81,13486.6,15.91,50.44,270.7,245.9,-24.8,1,0,97,47,49.08,488.8,293.3,0.976,5.1875,2657.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:31:08,1044.5,ON,MPPT,46.34,14287.0,476.8,29.96,62.3,52.4092,1.50442,3.668,111.0,,180.672,5378.3087,0,0.2,12.0,0.0,43.25,2.213,16.72,43.68,0.888,2,55.47,13480.3,15.58,50.54,237.9,245.9,7.9,0,0,97,47,49.08,488.8,293.3,0.9755,5.2051,2595.0,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:31:19,1055.4,ON,MPPT,46.76,14259.9,476.5,29.93,62.4,52.1596,1.49725,3.658,111.0,,180.676,5378.4686,0,0.2,11.2,0.0,43.646,2.207,13.55,42.95,0.889,2,54.56,13468.3,15.76,50.49,230.1,245.7,15.6,0,0,97,47,49.08,488.8,293.3,0.9749,5.2484,2618.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:31:23,1060.0,ON,MPPT,46.33,14252.9,476.5,29.91,62.4,52.0694,1.49467,3.653,111.0,,180.668,5378.5265,0,0.2,12.0,0.0,43.615,2.206,15.57,42.92,0.889,2,54.55,13470.5,15.68,50.51,243.3,245.7,2.4,1,0,97,47,49.08,488.8,293.3,0.9744,5.266,2616.9,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:31:28,1064.6,ON,MPPT,46.58,14283.1,476.3,29.99,62.3,52.1708,1.49758,3.653,111.0,,180.673,5378.5989,0,0.2,11.5,0.0,42.978,2.208,17.19,42.67,0.89,2,54.3,13474.5,15.99,50.42,243.4,245.6,2.2,1,0,97,47,49.08,488.8,293.3,0.9748,5.2852,2578.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:31:32,1069.2,ON,MPPT,46.6,14273.8,476.4,29.96,62.3,52.1606,1.49729,3.654,111.0,97.58,,5378.6713,0,0.2,11.5,0.0,43.123,2.204,15.58,43.03,0.889,2,54.68,13468.1,15.2,50.66,229.8,245.6,15.8,0,0,97,47,49.08,488.8,293.3,0.9747,5.3028,2587.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:31:37,1073.7,ON,MPPT,46.72,14266.8,476.4,29.95,62.3,52.2098,1.4987,3.66,111.0,,180.676,5378.7293,0,0.2,11.2,0.0,45.563,2.201,15.5,39.95,0.893,2,50.98,13465.6,15.39,50.6,270.5,245.6,-24.9,1,0,97,47,49.08,488.8,293.3,0.9739,5.3205,2733.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:31:42,1078.3,ON,MPPT,46.56,14231.7,476.4,29.87,62.4,52.3022,1.50135,3.675,111.0,,180.686,5378.8019,0,0.2,11.6,0.0,42.739,2.207,13.98,43.48,0.887,2,55.12,13459.8,15.4,50.6,227.1,245.6,18.5,0,0,97,47,49.08,488.8,293.3,0.9746,5.3381,2564.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:31:52,1089.1,ON,MPPT,46.85,14246.1,476.3,29.91,62.3,52.2708,1.50045,3.669,111.0,,180.676,5378.9618,0,0.2,11.0,0.0,44.256,2.211,16.57,41.7,0.891,2,53.09,13461.6,15.64,50.53,250.6,245.6,-5.0,1,0,97,47,49.08,488.8,293.3,0.9742,5.3813,2655.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:31:57,1093.7,ON,MPPT,46.37,14251.1,476.2,29.93,62.3,52.2021,1.49848,3.663,111.0,,180.677,5379.0198,0,0.2,11.9,0.0,43.721,2.201,13.71,43.55,0.89,2,55.37,13457.7,14.96,50.73,227.9,245.5,17.6,0,0,97,47,49.08,488.8,293.3,0.9746,5.3989,2623.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:32:02,1098.3,ON,MPPT,46.68,14262.6,476.2,29.95,62.3,52.2489,1.49982,3.663,111.0,,180.677,5379.0924,0,0.2,11.3,0.0,42.798,2.212,14.97,43.32,0.889,2,55.03,13462.7,16.18,50.35,230.8,245.5,14.7,0,0,97,47,49.08,488.8,293.3,0.9741,5.4181,2567.9,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:32:06,1102.9,ON,MPPT,46.79,14246.6,476.3,29.91,62.3,52.2107,1.49872,3.665,111.0,97.58,,5379.1504,0,0.2,11.1,0.0,43.629,2.196,17.81,42.81,0.891,2,54.52,13459.1,15.64,50.53,255.2,245.6,-9.7,1,0,97,47,49.08,488.8,293.3,0.9744,5.4357,2617.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:32:11,1107.5,ON,MPPT,46.57,14292.9,476.0,30.03,62.3,52.2596,1.50013,3.656,111.0,,180.673,5379.223,0,0.2,11.4,0.0,43.268,2.198,17.38,42.6,0.891,2,54.23,13460.8,15.4,50.6,254.3,245.4,-8.9,1,0,97,47,49.08,488.8,293.3,0.9739,5.4533,2596.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:32:15,1112.1,ON,MPPT,46.8,14268.5,476.3,29.96,62.4,52.2551,1.5,3.662,111.0,,180.676,5379.281,0,0.2,11.1,0.0,45.052,2.205,16.45,40.36,0.889,2,51.3,13463.2,15.64,50.52,270.5,245.6,-24.9,1,0,97,47,49.08,488.8,293.3,0.9747,5.4709,2703.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:32:26,1122.9,ON,MPPT,46.72,14281.1,476.6,29.96,62.4,52.4106,1.50446,3.67,111.0,,180.68,5379.4406,0,0.2,11.3,0.0,44.012,2.209,12.69,42.31,0.891,2,53.87,13476.0,15.94,50.43,236.6,245.7,9.1,0,0,97,47,49.08,488.8,293.3,0.975,5.5142,2640.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:32:31,1127.5,ON,MPPT,46.55,14289.7,476.5,29.99,62.4,52.5121,1.50737,3.675,111.0,,180.677,5379.5135,0,0.2,11.6,0.0,44.655,2.21,16.27,42.01,0.89,2,53.4,13478.3,15.53,50.56,246.1,245.7,-0.4,1,0,97,47,49.08,488.8,293.3,0.9743,5.5318,2679.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:32:35,1132.1,ON,MPPT,46.36,14277.9,476.5,29.97,62.4,52.3331,1.50224,3.665,111.0,,180.69,5379.5717,0,0.2,11.9,0.0,43.892,2.207,16.44,41.2,0.891,2,52.49,13476.1,16.13,50.37,267.4,245.7,-21.7,1,0,97,47,49.08,488.8,293.3,0.9746,5.551,2633.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:32:40,1136.6,ON,MPPT,47.04,14273.1,476.7,29.94,62.4,52.1924,1.4982,3.657,111.0,,180.68,5379.6443,0,0.2,10.7,0.0,43.122,2.205,15.64,42.89,0.889,2,54.5,13476.0,15.43,50.59,241.3,245.8,4.4,1,0,97,47,49.08,488.8,293.3,0.975,5.5687,2587.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:32:44,1141.2,ON,MPPT,47.09,14284.0,476.7,29.96,62.4,52.097,1.49546,3.647,111.0,97.58,,5379.7167,0,0.2,10.6,0.0,44.234,2.206,17.74,41.85,0.891,2,53.27,13482.6,15.46,50.58,267.5,245.8,-21.7,1,0,97,47,49.08,488.8,293.3,0.9753,5.5863,2654.0,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:32:50,1145.8,ON,MPPT,46.66,14257.6,476.8,29.9,62.4,52.1833,1.49794,3.66,111.0,,180.688,5379.7746,0,0.2,11.4,0.0,43.847,2.207,17.8,41.37,0.89,2,52.64,13474.7,15.87,50.45,261.6,245.8,-15.7,1,0,97,47,49.08,488.8,293.3,0.9754,5.6039,2630.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:33:01,1157.8,ON,MPPT,46.64,14288.7,476.8,29.97,62.4,52.3248,1.502,3.662,111.0,,180.68,5379.949,0,0.2,11.5,0.0,42.82,2.201,15.78,43.67,0.889,2,55.52,13473.1,15.56,50.55,238.6,245.8,7.2,0,0,97,47,49.08,488.8,293.3,0.9753,5.652,2569.2,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:33:06,1162.4,ON,MPPT,46.19,14287.3,476.7,29.97,62.4,52.3109,1.5016,3.661,111.0,97.58,,5380.0217,0,0.2,12.3,0.0,43.945,2.211,16.43,41.42,0.89,2,52.69,13482.7,15.45,50.58,265.0,245.8,-19.3,1,0,97,47,49.08,488.8,293.3,0.9748,5.6697,2636.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:33:10,1166.9,ON,MPPT,47.04,14313.0,476.6,30.03,62.4,52.2333,1.49937,3.649,111.0,97.58,,5380.0798,0,0.2,10.7,0.0,44.078,2.202,16.91,41.18,0.892,2,52.49,13479.6,15.72,50.5,253.6,245.7,-7.9,1,0,97,47,49.08,488.8,293.3,0.9753,5.6873,2644.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:33:15,1171.5,ON,MPPT,47.04,14304.7,476.5,30.02,62.4,52.146,1.49687,3.645,111.0,,180.68,5380.1523,0,0.2,10.6,0.0,43.335,2.195,16.34,42.79,0.893,2,54.59,13469.9,15.15,50.67,242.4,245.7,3.2,1,0,97,47,49.08,488.8,293.3,0.9746,5.7065,2600.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:33:19,1176.1,ON,MPPT,46.95,14269.1,477.0,29.92,62.4,52.1947,1.49826,3.658,111.0,97.58,,5380.2247,0,0.2,10.9,0.0,44.326,2.195,14.53,41.42,0.893,2,52.84,13478.1,15.4,50.6,236.6,245.9,9.3,0,0,97,47,49.08,488.8,293.3,0.9756,5.7242,2659.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:33:24,1180.6,ON,MPPT,46.57,14313.5,476.7,30.03,62.5,52.2582,1.50009,3.651,111.0,,180.677,5380.2827,0,0.2,11.6,0.0,43.575,2.201,15.98,43.24,0.889,2,54.92,13486.8,15.39,50.6,232.3,245.8,13.5,0,0,97,47,49.08,488.8,293.3,0.9754,5.7418,2614.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:33:36,1192.6,ON,MPPT,46.78,14306.5,476.9,30.0,62.4,52.0464,1.494,3.638,111.0,,180.678,5380.4566,0,0.2,11.2,0.0,43.502,2.199,13.05,42.81,0.891,2,54.52,13481.7,15.6,50.54,229.6,245.9,16.3,0,0,97,47,49.08,488.8,293.3,0.9758,5.7884,2610.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:33:40,1197.2,ON,MPPT,46.55,14300.5,477.0,29.98,62.5,52.19,1.49813,3.65,111.0,,180.675,5380.529,0,0.2,11.7,0.0,43.761,2.207,16.03,42.04,0.89,2,53.45,13484.8,16.09,50.38,257.3,245.9,-11.4,1,0,97,47,49.08,488.8,293.3,0.9754,5.8076,2625.6,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:33:45,1201.7,ON,MPPT,46.57,14290.2,476.9,29.96,62.5,52.2951,1.50115,3.66,111.0,,180.675,5380.5871,0,0.2,11.6,0.0,42.786,2.209,14.59,43.63,0.888,2,55.38,13491.0,15.45,50.58,221.8,245.9,24.1,0,0,97,47,49.08,488.8,293.3,0.9758,5.8253,2567.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:33:49,1206.3,ON,MPPT,46.5,14270.3,477.0,29.91,62.4,52.3875,1.5038,3.671,111.0,97.58,,5380.6598,0,0.2,11.8,0.0,43.273,2.212,13.59,42.98,0.89,2,54.65,13477.4,15.49,50.57,225.1,246.0,20.9,0,0,97,47,49.08,488.8,293.3,0.9758,5.8429,2596.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:33:54,1210.9,ON,MPPT,46.81,14267.4,477.2,29.9,62.4,52.3619,1.50306,3.67,111.0,97.58,,5380.718,0,0.2,11.2,0.0,43.406,2.209,14.26,43.5,0.888,2,55.21,13480.0,15.49,50.57,234.6,246.0,11.4,0,0,97,47,49.08,488.8,293.3,0.9757,5.8605,2604.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:33:59,1215.4,ON,MPPT,46.65,14281.0,477.1,29.94,62.4,52.2563,1.50003,3.659,111.0,97.59,,5380.7906,0,0.2,11.5,0.0,43.576,2.203,13.18,42.93,0.891,2,54.69,13496.6,15.24,50.64,220.2,246.0,25.7,0,0,97,47,49.08,488.8,293.3,0.9759,5.8798,2614.6,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:34:10,1226.5,ON,MPPT,46.74,14297.0,477.1,29.97,62.5,52.1452,1.49684,3.647,111.0,,180.674,5380.9501,0,0.2,11.3,0.0,44.33,2.204,15.36,41.07,0.89,2,52.27,13497.1,14.9,50.75,261.3,246.0,-15.3,1,0,97,47,49.08,488.8,293.3,0.9759,5.9231,2659.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:34:14,1231.0,ON,MPPT,46.73,14276.8,477.3,29.91,62.4,52.162,1.49732,3.654,111.0,,180.674,5381.008,0,0.2,11.4,0.0,44.429,2.206,16.68,41.15,0.891,2,52.37,13483.8,15.95,50.43,259.6,246.1,-13.5,1,0,97,47,49.08,488.8,293.3,0.9765,5.9408,2665.7,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:34:19,1235.6,ON,MPPT,46.75,14308.4,477.3,29.98,62.5,52.2228,1.49907,3.65,111.0,,180.674,5381.0805,0,0.2,11.3,0.0,43.313,2.203,17.63,43.2,0.89,2,54.94,13494.4,15.87,50.45,248.1,246.1,-2.1,1,0,97,47,49.08,488.8,293.3,0.9763,5.9584,2598.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:34:23,1240.2,ON,MPPT,46.45,14298.5,477.4,29.95,62.4,52.1896,1.49812,3.65,111.0,,180.675,5381.153,0,0.2,11.9,0.0,44.187,2.198,17.33,41.75,0.893,2,53.29,13487.7,15.76,50.49,259.0,246.1,-12.8,1,0,97,47,49.08,488.8,293.3,0.9768,5.9761,2651.2,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:34:28,1244.7,ON,MPPT,46.71,14331.0,477.3,30.03,62.4,52.1595,1.49725,3.64,111.0,,180.677,5381.211,0,0.2,11.4,0.0,43.718,2.197,14.73,43.21,0.891,2,55.03,13481.9,15.27,50.64,227.5,246.1,18.6,0,0,97,47,49.08,488.8,293.3,0.9768,5.9954,2623.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:34:32,1249.3,ON,MPPT,46.59,14336.0,477.4,30.03,62.4,52.2136,1.49881,3.642,111.0,,180.674,5381.2835,0,0.2,11.7,0.0,43.764,2.205,16.79,42.22,0.892,2,53.8,13502.3,15.86,50.46,238.1,246.1,8.1,0,0,97,47,49.08,488.8,293.3,0.9766,6.013,2625.8,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:34:43,1260.3,ON,MPPT,46.73,14332.6,477.6,30.01,62.5,52.3771,1.5035,3.654,111.0,97.58,,5381.4434,0,0.2,11.4,0.0,44.172,2.198,16.53,42.26,0.894,2,54.01,13501.9,16.25,50.33,259.5,246.2,-13.3,1,0,97,47,49.08,488.8,293.3,0.9773,6.0564,2650.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:34:48,1264.8,ON,MPPT,46.71,14297.8,477.9,29.92,62.5,52.31,1.50157,3.659,111.0,,180.671,5381.5016,0,0.2,11.5,0.0,45.344,2.194,16.78,41.14,0.892,2,52.47,13489.1,15.22,50.65,262.2,246.4,-15.8,1,0,97,47,49.08,488.8,293.3,0.9776,6.074,2720.6,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:34:53,1269.4,ON,MPPT,46.58,14304.4,477.9,29.93,62.5,52.2962,1.50118,3.656,111.0,97.58,,5381.5742,0,0.2,11.8,0.0,43.502,2.197,15.16,42.63,0.892,2,54.37,13501.4,15.95,50.43,234.5,246.4,11.9,0,0,97,47,49.08,488.8,293.3,0.9777,6.0917,2610.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:34:57,1274.0,ON,MPPT,46.66,14308.6,477.4,29.97,62.5,52.1668,1.49746,3.646,111.0,,180.672,5381.6322,0,0.2,11.5,0.0,42.886,2.193,17.79,43.01,0.893,2,54.9,13484.3,15.76,50.49,249.3,246.1,-3.1,1,0,97,47,49.08,488.8,293.3,0.9768,6.111,2573.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:35:02,1278.6,ON,MPPT,46.67,14298.5,477.5,29.94,62.5,52.0501,1.49411,3.64,111.0,,180.672,5381.7046,0,0.2,11.5,0.0,42.338,2.198,16.21,43.73,0.893,2,55.8,13487.1,16.07,50.39,225.7,246.2,20.5,0,0,97,47,49.08,488.8,293.3,0.977,6.1286,2540.3,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:35:06,1283.2,ON,MPPT,46.33,14307.9,477.4,29.97,62.5,52.0812,1.495,3.64,111.0,,180.673,5381.7769,0,0.2,12.2,0.0,44.149,2.201,14.0,41.42,0.89,2,52.71,13493.7,15.27,50.64,242.0,246.1,4.2,1,0,97,47,49.08,488.8,293.3,0.9762,6.1463,2648.9,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:35:17,1294.0,ON,MPPT,46.57,14321.1,477.5,29.99,62.5,52.2503,1.49986,3.648,111.0,97.58,,5381.9219,0,0.2,11.7,0.0,44.336,2.196,17.64,40.9,0.893,2,52.19,13484.6,15.81,50.47,283.8,246.2,-37.7,1,0,97,47,49.08,488.8,293.3,0.9768,6.1896,2660.1,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:35:22,1298.6,ON,MPPT,46.53,14312.9,477.3,29.99,62.5,52.1972,1.49834,3.647,111.0,97.58,,5381.9944,0,0.2,11.8,0.0,43.393,2.2,16.52,41.68,0.892,2,53.12,13482.3,16.4,50.28,261.9,246.1,-15.9,1,0,97,47,49.08,488.8,293.3,0.9765,6.2073,2603.6,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:35:26,1303.1,ON,MPPT,46.55,14267.1,477.7,29.87,62.5,52.19,1.49813,3.658,111.0,,180.673,5382.0669,0,0.2,11.8,0.0,43.473,2.196,13.84,43.06,0.891,2,54.85,13483.6,15.14,50.68,227.6,246.3,18.7,0,0,97,47,49.08,488.8,293.3,0.9761,6.2249,2608.4,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 11:35:31,1307.7,ON,MPPT,46.52,14300.4,477.4,29.95,62.5,52.2827,1.50079,3.656,111.0,,180.674,5382.125,0,0.2,11.8,0.0,43.808,2.196,14.92,42.27,0.891,2,53.84,13476.9,15.64,50.52,234.4,246.1,11.8,0,0,97,47,49.08,488.8,293.3,0.9766,6.2442,2628.5,0.0635,0,0.6761,0.6699,0.7591,0.338,0.873,0.3,57.2,5.53,1,1.0,0.418,2,253,1229,5
2026-09-14 13:36:36,0.0,ON,MPPT,18.9,1792.7,533.3,3.36,47.5,-0.7208,-0.02069,,111.0,,180.71,5450.9429,0,0.2,67.9,0.0,17.844,0.221,17.75,6.19,0.975,2,8.62,1165.7,17.05,4.54,97.1,274.9,177.8,0,0,104,47,33.66,537.0,322.2,0.9929,0.0231,1070.6,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:36:41,4.6,ON,MPPT,20.1,1936.2,532.7,3.63,47.4,-0.7053,-0.02025,,111.0,,180.704,5450.9429,0,0.2,65.9,0.0,19.865,0.242,16.96,4.0,0.975,2,5.58,1273.3,17.05,5.26,145.5,274.7,129.2,0,0,104,47,33.66,537.0,322.2,0.9919,0.0254,1191.9,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:36:45,9.2,ON,MPPT,21.3,2091.5,532.2,3.93,47.4,-0.6919,-0.01986,,111.0,,180.701,5450.9429,0,0.2,63.8,0.0,21.057,0.267,16.59,5.88,0.975,2,8.2,1408.1,17.05,4.77,119.2,274.4,155.2,0,0,104,47,33.66,537.0,322.2,0.991,0.0279,1263.4,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:36:50,13.8,ON,MPPT,22.3,2212.6,531.7,4.16,47.4,-0.6881,-0.01975,,111.0,,180.701,5450.9429,0,0.2,62.0,0.0,22.427,0.292,15.91,4.06,0.975,2,5.66,1542.5,17.05,5.27,160.1,274.1,114.1,0,0,104,47,33.66,537.0,322.2,0.99,0.0306,1345.6,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:36:54,18.4,ON,MPPT,23.5,2403.8,531.1,4.53,47.3,-0.6921,-0.01987,,111.0,,180.701,5450.9429,0,0.2,60.0,0.0,22.76,0.317,17.76,5.32,0.975,2,7.42,1689.9,17.05,6.23,158.8,273.8,115.0,0,0,104,47,33.66,537.0,322.2,0.9889,0.0338,1365.6,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:36:59,22.9,ON,MPPT,24.7,2606.0,530.4,4.91,47.3,-0.6893,-0.01979,,111.0,,180.715,5450.9429,0,0.2,57.9,0.0,23.891,0.347,17.89,6.78,0.975,2,9.45,1882.1,17.05,7.1,158.5,273.5,115.0,0,0,104,47,33.66,537.0,322.2,0.9878,0.0369,1433.4,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:37:10,33.9,ON,MPPT,27.3,3082.7,528.9,5.83,47.1,-0.6549,-0.0188,,111.0,97.59,,5450.9429,0,0.2,53.3,0.0,27.234,0.418,14.58,8.19,0.975,2,11.41,2362.8,17.05,7.89,168.4,272.7,104.2,0,0,104,47,33.66,537.0,322.2,0.9847,0.0455,1634.0,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:37:14,38.5,ON,MPPT,28.5,4141.3,525.5,7.88,47.1,0.0,0.0,,,,180.699,5450.9429,0,0.2,50.9,0.0,28.576,0.633,15.74,11.01,0.975,2,15.34,3394.0,17.05,12.85,202.6,270.9,68.3,0,0,104,47,33.66,537.0,322.2,0.9781,0.0499,1714.6,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:37:19,43.0,ON,MPPT,29.5,4597.1,524.0,8.77,47.5,1.2119,0.03479,0.264,111.0,,180.684,5450.9432,0,0.2,49.0,0.0,29.686,0.696,15.22,12.53,0.975,2,17.46,3927.6,17.05,14.22,207.2,270.1,62.9,0,0,104,47,33.66,537.0,322.2,0.9752,0.0554,1781.2,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:37:24,47.6,ON,MPPT,30.7,5016.4,522.5,9.6,47.7,6.1808,0.17742,1.232,111.0,,180.705,5450.9471,0,0.2,46.8,0.0,30.789,0.744,17.9,13.61,0.975,2,18.97,4302.4,17.05,15.08,209.0,269.4,60.4,0,0,104,47,33.66,537.0,322.2,0.9727,0.062,1847.4,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:37:28,52.2,ON,MPPT,31.9,5464.5,520.9,10.49,47.8,11.7197,0.33642,2.145,111.0,97.61,,5450.9595,0,0.2,44.6,0.0,31.395,0.805,16.89,17.8,0.975,2,24.82,4768.5,17.05,17.28,186.9,268.6,81.7,0,0,104,47,33.66,537.0,322.2,0.97,0.0685,1883.7,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:37:33,56.8,ON,MPPT,32.9,5887.5,519.4,11.34,48.0,15.7902,0.45326,2.682,111.0,,180.733,5450.9746,0,0.2,42.7,0.0,32.033,0.863,16.0,17.51,0.975,2,24.39,5243.5,17.05,17.81,205.0,267.8,62.8,0,0,104,47,33.66,537.0,322.2,0.9668,0.0755,1922.0,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:37:44,67.6,ON,MPPT,35.7,7199.1,514.4,14.0,49.0,23.1069,0.66329,3.21,111.0,,180.711,5451.0337,0,0.2,37.2,0.0,34.291,1.018,16.71,21.85,0.975,2,30.44,6460.2,17.05,21.14,202.3,265.2,62.9,0,0,104,47,33.66,537.0,322.2,0.9579,0.0955,2057.5,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:37:48,72.2,ON,MPPT,36.7,7761.2,512.1,15.16,49.4,26.0807,0.74865,3.36,111.0,97.62,,5451.0679,0,0.2,35.1,0.0,35.877,1.099,17.79,23.07,0.975,2,32.14,7099.0,17.05,22.79,216.5,264.0,47.5,0,0,104,47,33.66,537.0,322.2,0.9529,0.1048,2152.6,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:37:53,76.8,ON,MPPT,37.9,8456.9,509.2,16.61,49.9,29.0683,0.83441,3.437,111.0,,180.729,5451.0985,0,0.2,32.6,0.0,36.891,1.176,16.94,24.95,0.975,2,34.76,7737.5,17.05,24.43,216.0,262.5,46.6,0,0,104,47,33.66,537.0,322.2,0.9481,0.1149,2213.5,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:37:57,81.3,ON,MPPT,38.9,9115.3,506.3,18.0,50.5,32.0574,0.92022,3.517,111.0,97.6,,5451.1408,0,0.2,30.5,0.0,37.777,1.268,15.57,25.83,0.974,2,35.96,8440.2,17.05,26.34,231.6,261.0,29.4,0,0,104,47,33.66,537.0,322.2,0.9419,0.1268,2266.6,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:38:02,85.9,ON,MPPT,40.1,9926.2,502.7,19.75,51.2,35.2457,1.01174,3.551,111.0,97.6,,5451.178,0,0.2,27.8,0.0,38.434,1.355,15.69,28.27,0.974,2,39.36,9159.1,17.05,28.44,230.5,259.2,28.7,0,0,104,47,35.34,537.0,322.2,0.935,0.1387,2306.0,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:38:07,90.5,ON,MPPT,41.3,10722.2,498.9,21.49,51.7,38.7468,1.11224,3.614,111.0,,180.722,5451.2289,0,0.2,25.1,0.0,40.192,1.451,17.21,31.04,0.974,2,43.22,9956.1,17.05,30.46,223.6,257.2,33.6,0,0,104,47,36.52,537.0,322.2,0.9289,0.1516,2411.5,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
