iso,t_s,sts,mode,hz,P_W,VDC,IDC,drive_C,Q_m3h,vel_ms,QperP,bore_mm,M91_pct,transit_us,pos_total,fault,mod_idx,headroom_pct,panel_C,f_rot,f_slip,foc_id,foc_iq,psir,foc_md,te_Nm,p_est_W,foc_idref,foc_iqref,v_dem,vlim,v_left,on_ceiling,stop_r,f_uv_n,f_oc_n,idq_pk,mppt_voc,mppt_vhold,mppt_vratio,run_kwh,rpm,ps_spread,ps_flags,ps_ru,ps_rv,ps_rw,ps_leak,foc_rs,foc_rr,foc_lm,foc_sigls,tune_sts,shed,shed_min,cap_state,resets,starts,start_r
2026-09-14 13:38:17,101.4,ON,MPPT,43.9,12561.5,488.8,25.7,53.3,45.2886,1.30002,3.605,111.0,,180.567,5451.3577,0,0.2,18.7,0.0,41.298,1.72,16.3,37.18,0.961,2,51.05,11799.0,16.68,42.22,229.9,252.0,22.1,0,0,104,47,41.47,537.0,322.2,0.909,0.187,2477.9,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:38:22,105.9,ON,MPPT,45.1,13434.9,483.4,27.79,54.1,47.7906,1.37184,3.557,111.0,,180.616,5451.4092,0,0.2,15.6,0.0,41.82,1.923,17.1,40.34,0.932,2,53.73,12609.7,16.29,46.1,229.7,249.2,19.5,0,0,104,47,44.8,537.0,322.2,0.8995,0.2032,2509.2,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:38:27,110.5,ON,MPPT,46.1,14213.9,477.7,29.75,55.2,50.1397,1.43927,3.528,111.0,,180.674,5451.4771,0,0.2,12.7,0.0,43.436,2.195,16.97,42.48,0.892,2,54.19,13396.4,15.66,50.52,244.3,246.3,2.0,1,0,104,47,48.26,537.0,322.2,0.8884,0.2204,2606.2,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:38:31,115.1,ON,MPPT,46.96,14273.6,477.2,29.91,56.1,51.8471,1.48829,3.632,111.0,97.59,,5451.5481,0,0.2,10.9,0.0,44.122,2.186,15.98,41.66,0.895,2,53.28,13469.9,15.44,50.59,253.5,246.1,-7.5,1,0,104,47,48.56,537.0,322.2,0.8885,0.2396,2647.3,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:38:36,119.7,ON,MPPT,46.78,14264.7,477.3,29.89,56.7,53.0405,1.52254,3.718,111.0,,180.711,5451.6065,0,0.2,11.3,0.0,43.346,2.193,17.6,41.71,0.894,2,53.29,13471.5,15.9,50.44,272.5,246.1,-26.4,1,0,104,47,48.56,537.0,322.2,0.8884,0.2572,2600.7,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:38:40,124.3,ON,MPPT,46.54,14284.7,477.1,29.94,57.1,53.7065,1.54166,3.76,111.0,97.6,,5451.6806,0,0.2,11.7,0.0,42.638,2.189,14.93,43.49,0.894,2,55.6,13457.3,15.83,50.47,230.8,246.0,15.1,0,0,104,47,48.56,537.0,322.2,0.8882,0.2749,2558.3,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:38:51,135.1,ON,MPPT,46.74,14314.3,476.7,30.03,57.8,53.9193,1.54777,3.767,111.0,97.61,,5451.8453,0,0.2,11.3,0.0,44.12,2.203,17.31,41.64,0.893,2,53.17,13465.7,16.34,50.3,258.6,245.8,-12.8,1,0,104,47,48.56,537.0,322.2,0.8884,0.3182,2647.2,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:38:56,139.6,ON,MPPT,46.66,14291.1,477.0,29.96,58.1,53.812,1.54469,3.765,111.0,,180.72,5451.9052,0,0.2,11.5,0.0,43.806,2.19,16.74,41.54,0.895,2,53.12,13465.3,16.09,50.39,261.5,245.9,-15.6,1,0,104,47,48.56,537.0,322.2,0.8885,0.3358,2628.4,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:39:00,144.2,ON,MPPT,46.41,14299.7,477.0,29.98,58.3,53.7472,1.54283,3.759,111.0,,180.715,5451.9799,0,0.2,11.9,0.0,45.137,2.198,16.07,40.23,0.893,2,51.37,13468.7,15.37,50.61,272.4,245.9,-26.5,1,0,104,47,48.56,537.0,322.2,0.8882,0.3534,2708.2,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:39:05,148.8,ON,MPPT,46.67,14296.6,477.1,29.97,58.5,53.6362,1.53964,3.752,111.0,,180.711,5452.0396,0,0.2,11.5,0.0,43.917,2.198,15.7,41.4,0.893,2,52.85,13470.6,15.84,50.46,258.7,246.0,-12.8,1,0,104,47,48.56,537.0,322.2,0.8887,0.3727,2635.0,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:39:09,153.5,ON,MPPT,46.66,14324.1,476.8,30.04,58.7,53.468,1.53481,3.733,111.0,97.59,,5452.1139,0,0.2,11.4,0.0,43.401,2.198,15.39,43.39,0.891,2,55.27,13471.4,15.32,50.62,231.7,245.8,14.2,0,0,104,47,48.56,537.0,322.2,0.8883,0.3903,2604.1,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:39:14,158.0,ON,MPPT,46.56,14288.2,477.1,29.95,58.9,53.3827,1.53237,3.736,111.0,97.59,,5452.1881,0,0.2,11.7,0.0,43.229,2.214,15.1,44.48,0.888,2,56.47,13481.6,15.47,50.58,220.2,246.0,25.8,0,0,104,47,48.56,537.0,322.2,0.8881,0.408,2593.7,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:39:25,168.8,ON,MPPT,46.69,14304.5,476.9,29.99,59.3,53.3964,1.53276,3.733,111.0,,180.694,5452.3364,0,0.2,11.4,0.0,43.766,2.203,16.95,41.57,0.892,2,53.02,13471.0,16.05,50.4,262.5,245.9,-16.6,1,0,104,47,48.61,537.0,322.2,0.8881,0.4513,2626.0,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:39:29,173.4,ON,MPPT,46.69,14284.2,477.2,29.93,59.5,53.2653,1.529,3.729,111.0,,180.698,5452.4105,0,0.2,11.4,0.0,44.518,2.201,17.12,41.53,0.892,2,52.95,13469.2,15.97,50.42,270.3,246.0,-24.2,1,0,104,47,48.61,537.0,322.2,0.8885,0.4689,2671.1,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:39:34,178.0,ON,MPPT,46.55,14301.1,477.0,29.98,59.6,53.1195,1.52481,3.714,111.0,,180.699,5452.4844,0,0.2,11.7,0.0,43.883,2.198,16.31,41.73,0.893,2,53.25,13462.2,15.18,50.67,251.1,245.9,-5.2,1,0,104,47,48.61,537.0,322.2,0.8882,0.4865,2633.0,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:39:39,182.6,ON,MPPT,46.75,14302.8,476.9,29.99,59.7,53.1046,1.52438,3.713,111.0,97.59,,5452.5434,0,0.2,11.3,0.0,44.524,2.205,12.7,42.24,0.89,2,53.71,13468.2,15.25,50.64,236.0,245.9,9.9,0,0,104,47,48.63,537.0,322.2,0.8884,0.5058,2671.4,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:39:43,187.2,ON,MPPT,47.24,14297.3,476.9,29.98,59.9,53.0879,1.5239,3.713,111.0,,180.7,5452.6171,0,0.2,10.3,0.0,43.113,2.206,16.3,43.07,0.891,2,54.84,13469.3,16.41,50.28,237.5,245.9,8.4,0,0,104,47,48.63,537.0,322.2,0.8884,0.5234,2586.8,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:39:48,191.8,ON,MPPT,46.56,14320.2,476.7,30.04,60.0,53.1847,1.52668,3.714,111.0,97.6,,5452.6761,0,0.2,11.6,0.0,43.945,2.199,15.36,43.21,0.893,2,55.16,13461.1,15.67,50.52,228.0,245.8,17.8,0,0,104,47,48.63,537.0,322.2,0.8879,0.5411,2636.7,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:39:59,202.6,ON,MPPT,46.59,14297.5,476.8,29.99,60.2,52.9207,1.5191,3.701,111.0,,180.698,5452.8386,0,0.2,11.6,0.0,46.375,2.2,15.01,39.44,0.891,2,50.21,13463.0,14.97,50.73,266.5,245.8,-20.6,1,0,104,47,48.69,537.0,322.2,0.8884,0.5843,2782.5,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:40:03,207.1,ON,MPPT,46.77,14290.8,476.7,29.98,60.3,52.7868,1.51526,3.694,111.0,,180.697,5452.912,0,0.2,11.2,0.0,44.854,2.204,18.42,40.81,0.891,2,51.99,13457.3,16.05,50.4,280.6,245.8,-34.9,1,0,104,47,48.69,537.0,322.2,0.888,0.602,2691.2,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:40:08,211.7,ON,MPPT,46.66,14249.9,477.1,29.87,60.4,53.0035,1.52148,3.72,111.0,,180.697,5452.9707,0,0.2,11.5,0.0,46.787,2.202,16.33,39.5,0.891,2,50.33,13461.7,15.04,50.71,275.0,246.0,-29.0,1,0,104,47,48.69,537.0,322.2,0.8877,0.6196,2807.2,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:40:12,216.3,ON,MPPT,46.79,14286.9,476.8,29.96,60.5,53.0856,1.52384,3.716,111.0,,180.702,5453.0444,0,0.2,11.2,0.0,42.863,2.194,14.01,43.73,0.891,2,55.69,13451.3,15.52,50.56,229.3,245.8,16.5,0,0,104,47,48.69,537.0,322.2,0.888,0.6388,2571.8,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:40:17,220.8,ON,MPPT,46.93,14296.0,476.7,29.99,60.6,53.0329,1.52232,3.71,111.0,,180.7,5453.1034,0,0.2,10.9,0.0,44.628,2.209,14.59,41.74,0.891,2,53.16,13462.5,15.5,50.57,234.6,245.8,11.1,0,0,104,47,48.69,537.0,322.2,0.8875,0.6564,2677.7,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:40:21,225.5,ON,MPPT,46.74,14266.0,476.9,29.92,60.7,52.9157,1.51896,3.709,111.0,97.59,,5453.177,0,0.2,11.3,0.0,44.421,2.211,17.77,41.15,0.887,2,52.18,13461.0,15.54,50.56,270.0,245.9,-24.2,1,0,104,47,48.69,537.0,322.2,0.8878,0.6741,2665.2,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:40:32,236.3,ON,MPPT,46.31,14258.1,476.8,29.9,60.9,53.0354,1.5224,3.72,111.0,97.59,,5453.3388,0,0.2,12.1,0.0,44.075,2.208,12.32,42.32,0.889,2,53.75,13451.3,15.63,50.53,230.1,245.8,15.7,0,0,104,47,48.69,537.0,322.2,0.8881,0.7173,2644.5,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:40:37,240.9,ON,MPPT,47.15,14269.9,476.7,29.94,60.9,53.0144,1.52179,3.715,111.0,97.59,,5453.4124,0,0.2,10.5,0.0,44.464,2.206,17.92,41.5,0.89,2,52.8,13455.1,15.63,50.53,269.9,245.8,-24.1,1,0,104,47,48.69,537.0,322.2,0.8876,0.7349,2667.9,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:40:42,245.5,ON,MPPT,46.82,14287.7,476.5,29.98,61.0,,,,,,180.713,,0,0.2,11.1,0.0,43.918,2.204,17.29,41.44,0.89,2,52.71,13455.9,15.62,50.53,264.6,245.7,-18.9,1,0,104,47,48.69,537.0,322.2,0.8871,0.7558,2635.1,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:40:47,250.6,ON,MPPT,46.23,14287.3,476.5,29.98,61.1,53.0956,1.52412,3.716,111.0,,180.704,5453.5451,0,0.2,12.2,0.0,45.287,2.203,15.0,41.82,0.889,2,53.14,13431.1,15.29,50.25,230.7,245.7,15.0,0,0,104,47,48.69,537.0,322.2,0.8883,0.7734,2717.2,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:40:51,255.2,ON,MPPT,47.21,14303.8,476.4,30.03,61.1,53.0624,1.52317,3.71,111.0,97.59,,5453.6188,0,0.2,10.3,0.0,42.496,2.202,15.67,44.27,0.89,2,56.32,13452.8,15.72,50.5,222.0,245.6,23.6,0,0,104,47,48.69,537.0,322.2,0.8872,0.791,2549.8,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:40:56,259.7,ON,MPPT,46.89,14281.3,476.6,29.96,61.2,53.0832,1.52377,3.717,111.0,,180.709,5453.6778,0,0.2,11.0,0.0,44.962,2.203,12.07,41.26,0.889,2,52.41,13451.7,15.32,50.62,241.6,245.7,4.2,1,0,104,47,48.69,537.0,322.2,0.8877,0.8102,2697.7,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:41:06,270.5,ON,MPPT,46.32,14296.6,476.6,30.0,61.2,52.979,1.52078,3.706,111.0,,180.703,5453.8398,0,0.2,12.0,0.0,43.008,2.209,17.22,43.22,0.887,2,54.77,13452.9,15.66,50.52,247.0,245.7,-1.3,1,0,104,47,48.76,537.0,322.2,0.888,0.8519,2580.5,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:41:11,275.1,ON,MPPT,46.78,14260.8,476.9,29.9,61.3,52.8963,1.5184,3.709,111.0,,180.703,5453.9134,0,0.2,11.2,0.0,43.062,2.2,15.58,43.02,0.891,2,54.76,13453.6,15.49,50.57,229.6,245.9,16.2,0,0,104,47,48.76,537.0,322.2,0.8885,0.8695,2583.7,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:41:16,279.7,ON,MPPT,46.91,14260.9,476.8,29.91,61.4,52.9508,1.51997,3.713,111.0,,180.703,5453.9722,0,0.2,11.0,0.0,45.146,2.207,14.38,40.83,0.888,2,51.84,13451.6,15.38,50.61,251.9,245.8,-6.1,1,0,104,47,48.76,537.0,322.2,0.8877,0.8887,2708.8,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:41:20,284.3,ON,MPPT,47.21,14288.3,476.5,29.99,61.5,52.8855,1.51809,3.701,111.0,97.6,,5454.0457,0,0.2,10.3,0.0,43.877,2.207,14.71,43.41,0.891,2,55.26,13454.3,15.77,50.48,234.9,245.7,10.7,0,0,104,47,48.76,537.0,322.2,0.8876,0.9064,2632.6,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:41:25,288.9,ON,MPPT,46.71,14249.6,476.7,29.89,61.5,52.6266,1.51066,3.693,111.0,97.6,,5454.1043,0,0.2,11.3,0.0,46.347,2.208,17.28,40.08,0.888,2,50.89,13444.7,15.35,50.62,277.7,245.8,-31.9,1,0,104,47,48.76,537.0,322.2,0.8875,0.924,2780.8,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:41:29,293.4,ON,MPPT,46.89,14289.4,476.3,30.0,61.5,52.4288,1.50498,3.669,111.0,,180.706,5454.1773,0,0.2,10.9,0.0,43.626,2.208,16.77,41.73,0.889,2,53.01,13449.1,15.74,50.5,260.6,245.6,-15.0,1,0,104,47,48.76,537.0,322.2,0.8873,0.9416,2617.6,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:41:41,304.2,ON,MPPT,46.66,14299.6,476.2,30.03,61.6,52.743,1.514,3.688,111.0,97.6,,5454.3379,0,0.2,11.3,0.0,43.842,2.212,13.59,41.98,0.888,2,53.27,13450.7,15.81,50.47,236.8,245.5,8.7,0,0,104,47,48.76,537.0,322.2,0.8871,0.9848,2630.5,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:41:46,309.8,ON,MPPT,46.72,14266.0,476.4,29.95,61.7,52.8324,1.51657,3.703,111.0,,180.708,5454.4112,0,0.2,11.2,0.0,43.555,2.203,15.78,43.51,0.888,2,55.24,13439.1,15.38,50.61,227.7,245.6,17.9,0,0,104,47,48.76,537.0,322.2,0.8867,1.0073,2613.3,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:41:50,314.4,ON,MPPT,47.05,14281.0,476.3,29.99,61.8,52.9019,1.51856,3.704,111.0,,180.715,5454.4846,0,0.2,10.6,0.0,44.037,2.214,16.74,42.79,0.889,2,54.36,13447.3,15.53,50.56,243.6,245.6,1.9,1,0,104,47,48.76,537.0,322.2,0.8871,1.0249,2642.2,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:41:55,318.9,ON,MPPT,46.92,14252.9,476.6,29.91,61.7,52.9018,1.51856,3.712,111.0,97.6,,5454.5434,0,0.2,10.9,0.0,44.1,2.205,16.11,41.97,0.888,2,53.28,13442.0,15.32,50.62,260.5,245.7,-14.7,1,0,104,47,48.76,537.0,322.2,0.8875,1.0425,2646.0,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:42:00,323.5,ON,MPPT,46.79,14292.0,476.2,30.01,61.8,52.7669,1.51469,3.692,111.0,,180.703,5454.6168,0,0.2,11.1,0.0,44.481,2.212,18.27,41.01,0.889,2,52.14,13446.8,15.79,50.48,277.8,245.5,-32.3,1,0,104,47,48.76,537.0,322.2,0.8865,1.0601,2668.9,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:42:04,328.1,ON,MPPT,46.36,14244.8,476.6,29.89,61.8,52.6509,1.51136,3.696,111.0,97.6,,5454.69,0,0.2,11.9,0.0,44.338,2.207,12.66,42.37,0.886,2,53.67,13436.9,15.13,50.47,225.4,245.7,20.3,0,0,104,47,48.76,537.0,322.2,0.8874,1.0793,2660.3,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:42:15,339.2,ON,MPPT,47.23,14257.3,476.3,29.93,61.9,52.8022,1.5157,3.704,111.0,,180.707,5454.8511,0,0.2,10.3,0.0,43.872,2.216,17.92,41.3,0.887,2,52.35,13438.4,16.38,50.29,271.5,245.6,-25.9,1,0,104,47,48.76,537.0,322.2,0.8865,1.1225,2632.3,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:42:20,343.8,ON,MPPT,46.7,14240.5,476.5,29.88,61.9,52.6984,1.51272,3.701,111.0,,180.717,5454.9097,0,0.2,11.3,0.0,43.8,2.207,17.49,42.59,0.888,2,54.08,13433.7,15.76,50.49,260.7,245.7,-15.1,1,0,104,47,48.76,537.0,322.2,0.887,1.1402,2628.0,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:42:24,348.4,ON,MPPT,46.72,14247.7,476.5,29.9,61.9,52.6643,1.51174,3.696,111.0,97.6,,5454.9829,0,0.2,11.3,0.0,43.569,2.208,18.15,42.4,0.888,2,53.83,13434.3,16.19,50.35,268.5,245.7,-22.9,1,0,104,47,48.76,537.0,322.2,0.8871,1.1578,2614.1,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:42:29,352.9,ON,MPPT,46.6,14256.0,476.3,29.93,61.9,52.7749,1.51492,3.702,111.0,97.6,,5455.0414,0,0.2,11.4,0.0,46.479,2.209,15.96,40.76,0.888,2,51.71,13427.7,14.99,50.72,250.6,245.6,-5.0,1,0,104,47,48.76,537.0,322.2,0.887,1.177,2788.7,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:42:33,357.5,ON,MPPT,46.69,14285.7,476.1,30.0,62.0,52.8692,1.51763,3.701,111.0,,180.71,5455.1148,0,0.2,11.2,0.0,44.483,2.22,13.01,42.6,0.884,2,53.84,13447.7,15.47,50.58,233.8,245.5,11.6,0,0,104,47,48.76,537.0,322.2,0.8866,1.1946,2669.0,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:42:38,362.1,ON,MPPT,46.78,14281.2,476.1,29.99,62.0,52.8751,1.51779,3.702,111.0,97.6,,5455.1882,0,0.2,11.1,0.0,44.775,2.213,17.44,40.4,0.888,2,51.24,13444.4,15.38,50.61,274.2,245.5,-28.7,1,0,104,47,48.76,537.0,322.2,0.8867,1.2122,2686.5,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:42:49,372.9,ON,MPPT,46.61,14299.7,476.0,30.04,62.0,52.5665,1.50893,3.676,111.0,,180.712,5455.3493,0,0.2,11.4,0.0,46.033,2.21,15.6,40.74,0.887,2,51.66,13444.1,14.82,50.77,251.6,245.4,-6.2,1,0,104,47,48.76,537.0,322.2,0.8865,1.2554,2762.0,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:42:54,377.5,ON,MPPT,47.0,14286.4,476.1,30.01,62.0,52.6744,1.51203,3.687,111.0,,180.707,5455.4078,0,0.2,10.6,0.0,43.21,2.208,16.92,42.71,0.888,2,54.23,13434.9,15.51,50.57,248.3,245.5,-2.8,1,0,104,47,48.76,537.0,322.2,0.8871,1.2731,2592.6,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:42:58,382.1,ON,MPPT,46.49,14306.2,476.0,30.06,62.1,52.8601,1.51736,3.695,111.0,97.6,,5455.4811,0,0.2,11.6,0.0,43.815,2.219,15.67,43.13,0.884,2,54.51,13445.8,15.53,50.56,237.1,245.4,8.3,0,0,104,47,48.76,537.0,322.2,0.8873,1.2923,2628.9,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:43:03,386.7,ON,MPPT,46.62,14283.2,476.1,30.0,62.0,52.8949,1.51836,3.703,111.0,,180.706,5455.5398,0,0.2,11.4,0.0,43.813,2.212,16.83,42.6,0.888,2,54.06,13436.3,15.4,50.6,248.2,245.5,-2.8,1,0,104,47,48.76,537.0,322.2,0.8863,1.3099,2628.8,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:43:07,391.3,ON,MPPT,47.55,14278.5,476.1,29.99,62.1,52.7797,1.51506,3.696,111.0,,180.706,5455.6132,0,0.2,9.6,0.0,43.549,2.198,13.97,43.3,0.891,2,55.16,13437.3,15.02,50.71,220.2,245.5,25.3,0,0,104,47,48.76,537.0,322.2,0.8872,1.3275,2612.9,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:43:12,395.9,ON,MPPT,47.3,14261.7,476.2,29.95,62.1,52.686,1.51237,3.694,111.0,,180.697,5455.6718,0,0.2,10.1,0.0,44.226,2.211,15.47,42.59,0.886,2,53.95,13437.8,15.79,50.48,246.2,245.5,-0.7,1,0,104,47,48.76,537.0,322.2,0.8873,1.3451,2653.6,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:43:23,406.7,ON,MPPT,46.68,14268.9,476.2,29.96,62.1,52.7057,1.51293,3.694,111.0,97.59,,5455.833,0,0.2,11.3,0.0,44.544,2.212,12.62,41.5,0.887,2,52.63,13434.0,15.74,50.5,242.6,245.5,2.9,1,0,104,47,48.76,537.0,322.2,0.8868,1.3884,2672.6,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:43:27,411.2,ON,MPPT,46.7,14262.0,476.3,29.94,62.1,52.5302,1.50789,3.683,111.0,97.6,,5455.9061,0,0.2,11.3,0.0,43.613,2.214,14.55,42.56,0.888,2,53.99,13438.7,15.93,50.43,228.7,245.6,16.9,0,0,104,47,48.76,537.0,322.2,0.8867,1.406,2616.8,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:43:32,415.8,ON,MPPT,46.78,14268.2,476.3,29.96,62.1,52.527,1.5078,3.681,111.0,,180.709,5455.9644,0,0.2,11.1,0.0,44.73,2.214,16.01,41.49,0.885,2,52.46,13438.5,15.42,50.59,255.4,245.6,-9.8,1,0,104,47,48.76,537.0,322.2,0.8868,1.4236,2683.8,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:43:36,420.4,ON,MPPT,47.34,14291.7,476.0,30.02,62.1,52.5807,1.50934,3.679,111.0,,180.704,5456.0374,0,0.2,10.0,0.0,45.028,2.208,14.55,42.38,0.889,2,53.84,13437.6,15.38,50.61,246.1,245.4,-0.7,1,0,104,47,48.76,537.0,322.2,0.8865,1.4428,2701.7,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:43:41,425.0,ON,MPPT,46.65,14274.3,476.1,29.98,62.2,52.6714,1.51195,3.69,111.0,,180.717,5456.1105,0,0.2,11.3,0.0,44.254,2.217,14.13,43.04,0.887,2,54.54,13439.8,15.74,50.49,232.1,245.4,13.3,0,0,104,47,48.76,537.0,322.2,0.8866,1.4605,2655.2,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:43:46,429.6,ON,MPPT,46.79,14277.4,476.0,29.99,62.2,52.7167,1.51325,3.692,111.0,97.6,,5456.1691,0,0.2,11.0,0.0,43.277,2.214,14.23,43.87,0.886,2,55.52,13437.4,15.33,50.62,215.0,245.4,30.5,0,0,104,47,48.76,537.0,322.2,0.8864,1.4781,2596.6,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:43:56,440.4,ON,MPPT,46.63,14265.7,476.0,29.97,62.2,52.8858,1.5181,3.707,111.0,,180.715,5456.3302,0,0.2,11.3,0.0,44.236,2.207,14.85,42.37,0.89,2,53.88,13432.4,15.88,50.45,240.1,245.4,5.4,0,0,104,47,48.76,537.0,322.2,0.8862,1.5213,2654.2,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:44:01,445.0,ON,MPPT,47.59,14262.5,476.0,29.96,62.2,52.9737,1.52062,3.714,111.0,,180.708,5456.389,0,0.2,9.5,0.0,44.724,2.206,15.84,40.65,0.888,2,51.56,13428.6,16.01,50.41,262.6,245.4,-17.2,1,0,104,47,48.76,537.0,322.2,0.8868,1.5389,2683.4,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:44:06,449.5,ON,MPPT,46.48,14234.7,476.3,29.89,62.2,52.9027,1.51859,3.716,111.0,,180.706,5456.4626,0,0.2,11.7,0.0,42.935,2.221,13.55,43.29,0.883,2,54.63,13434.2,15.55,50.55,224.7,245.6,20.8,0,0,104,47,48.76,537.0,322.2,0.8863,1.5565,2576.1,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:44:10,454.1,ON,MPPT,46.68,14290.5,475.6,30.05,62.2,52.6889,1.51245,3.687,111.0,,180.711,5456.5359,0,0.2,11.2,0.0,45.871,2.208,13.86,41.05,0.887,2,52.05,13424.2,14.6,50.84,235.8,245.2,9.4,0,0,104,47,48.76,537.0,322.2,0.8864,1.5757,2752.3,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:44:15,458.7,ON,MPPT,46.47,14253.7,475.8,29.96,62.1,52.5661,1.50893,3.688,111.0,97.6,,5456.5943,0,0.2,11.6,0.0,45.395,2.211,16.63,41.18,0.887,2,52.22,13423.4,15.21,50.66,268.4,245.3,-23.1,1,0,104,47,48.76,537.0,322.2,0.8861,1.5933,2723.7,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:44:19,463.3,ON,MPPT,46.94,14256.3,475.7,29.97,62.2,52.6605,1.51163,3.694,111.0,,180.705,5456.6674,0,0.2,10.7,0.0,43.51,2.216,16.39,42.17,0.885,2,53.34,13415.9,15.66,50.52,247.1,245.2,-1.9,1,0,104,47,48.76,537.0,322.2,0.8858,1.6109,2610.6,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:44:30,474.1,ON,MPPT,47.13,14261.6,475.3,30.01,62.3,52.4338,1.50513,3.677,111.0,,180.705,5456.828,0,0.2,10.3,0.0,44.239,2.213,15.12,41.94,0.886,2,53.08,13421.2,15.68,50.51,261.6,245.1,-16.6,1,0,104,47,48.76,537.0,322.2,0.8854,1.6541,2654.3,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:44:35,478.7,ON,MPPT,46.61,14266.8,475.1,30.03,62.2,52.3872,1.50379,3.672,111.0,97.6,,5456.8862,0,0.2,11.2,0.0,43.726,2.213,14.05,42.49,0.885,2,53.77,13410.9,15.26,50.64,226.0,244.9,19.0,0,0,104,47,48.76,537.0,322.2,0.8846,1.6717,2623.6,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:44:39,483.3,ON,MPPT,46.64,14258.2,475.0,30.02,62.3,52.4686,1.50613,3.68,111.0,,180.704,5456.9591,0,0.2,11.1,0.0,43.384,2.22,16.85,42.82,0.885,2,54.18,13414.5,15.63,50.53,250.6,244.9,-5.7,1,0,104,47,48.76,537.0,322.2,0.8843,1.6893,2603.1,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:44:44,487.8,ON,MPPT,46.86,14247.6,475.0,29.99,62.3,52.455,1.50574,3.682,111.0,,180.703,5457.0174,0,0.2,10.7,0.0,44.337,2.217,15.21,42.71,0.886,2,54.11,13414.3,15.98,50.42,242.6,244.9,2.3,1,0,104,47,48.76,537.0,322.2,0.8845,1.7085,2660.2,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:44:48,492.4,ON,MPPT,46.61,14241.0,475.0,29.98,62.3,52.4407,1.50532,3.682,111.0,,180.693,5457.0902,0,0.2,11.2,0.0,43.082,2.225,14.71,42.78,0.882,2,53.95,13416.5,16.01,50.41,234.4,244.9,10.5,0,0,104,47,48.76,537.0,322.2,0.8845,1.7261,2584.9,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:44:53,497.0,ON,MPPT,46.86,14265.9,474.8,30.05,62.3,52.5558,1.50863,3.684,111.0,97.58,,5457.1631,0,0.2,10.7,0.0,43.241,2.223,14.78,43.61,0.885,2,55.17,13413.3,15.9,50.44,229.3,244.8,15.5,0,0,104,47,48.76,537.0,322.2,0.884,1.7437,2594.4,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:45:04,507.8,ON,MPPT,47.52,14273.9,474.6,30.08,62.3,52.3047,1.50142,3.664,111.0,97.59,,5457.3089,0,0.2,9.4,0.0,44.51,2.224,17.39,41.86,0.884,2,52.88,13413.1,15.67,50.52,260.9,244.7,-16.2,1,0,104,47,48.76,537.0,322.2,0.8834,1.7868,2670.6,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:45:08,512.5,ON,MPPT,47.59,14250.7,474.6,30.02,62.4,52.3227,1.50194,3.672,111.0,97.59,,5457.3815,0,0.2,9.2,0.0,43.692,2.221,16.46,42.46,0.884,2,53.65,13411.2,15.92,50.44,254.0,244.7,-9.3,1,0,104,47,48.76,537.0,322.2,0.8842,1.8044,2621.5,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:45:13,517.0,ON,MPPT,46.35,14252.9,474.5,30.04,62.3,52.2584,1.50009,3.667,111.0,,180.705,5457.4541,0,0.2,11.6,0.0,43.283,2.232,15.22,43.69,0.881,2,55.01,13399.5,15.63,50.53,232.1,244.6,12.6,0,0,104,47,48.76,537.0,322.2,0.8836,1.822,2597.0,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:45:18,521.6,ON,MPPT,46.59,14244.4,474.4,30.02,62.3,52.2557,1.50001,3.669,111.0,,180.7,5457.5122,0,0.2,11.1,0.0,43.462,2.229,13.94,43.05,0.88,2,54.15,13404.3,15.45,50.58,231.6,244.6,13.0,0,0,104,47,48.76,537.0,322.2,0.8836,1.8412,2607.7,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:45:22,526.2,ON,MPPT,47.37,14260.8,474.2,30.07,62.3,52.4081,1.50439,3.675,111.0,97.59,,5457.5849,0,0.2,9.6,0.0,45.093,2.217,16.68,41.94,0.884,2,53.01,13394.2,15.74,50.49,260.3,244.5,-15.8,1,0,104,47,48.76,537.0,322.2,0.8836,1.8588,2705.6,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:45:27,530.8,ON,MPPT,46.65,14224.8,474.5,29.98,62.3,52.3723,1.50336,3.682,111.0,,180.706,5457.6431,0,0.2,11.0,0.0,43.831,2.228,13.84,42.81,0.882,2,53.97,13393.0,14.99,50.72,223.8,244.6,20.9,0,0,104,47,48.76,537.0,322.2,0.8831,1.8763,2629.9,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:45:38,541.6,ON,MPPT,46.96,14218.6,474.4,29.97,62.3,52.3232,1.50195,3.68,111.0,,180.707,5457.803,0,0.2,10.4,0.0,43.553,2.216,15.87,42.76,0.884,2,54.01,13384.2,15.55,50.55,250.0,244.6,-5.5,1,0,104,47,48.76,537.0,322.2,0.8837,1.9194,2613.2,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:45:42,546.2,ON,MPPT,46.53,14229.6,474.1,30.01,62.3,52.2108,1.49872,3.669,111.0,97.6,,5457.8756,0,0.2,11.2,0.0,43.742,2.224,16.31,43.07,0.882,2,54.26,13383.6,15.03,50.71,242.2,244.5,2.3,1,0,104,47,48.76,537.0,322.2,0.8832,1.937,2624.5,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:45:47,550.8,ON,MPPT,46.63,14229.7,474.1,30.01,62.3,52.2548,1.49999,3.672,111.0,,180.719,5457.9337,0,0.2,11.0,0.0,43.786,2.225,16.07,43.18,0.883,2,54.48,13391.2,15.24,50.65,243.7,244.4,0.7,1,0,104,47,48.76,537.0,322.2,0.8826,1.9545,2627.2,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:45:51,555.4,ON,MPPT,46.88,14219.7,474.2,29.99,62.3,52.3426,1.50251,3.681,111.0,97.6,,5458.0063,0,0.2,10.5,0.0,42.354,2.231,17.36,44.14,0.882,2,55.63,13388.2,15.84,50.47,237.3,244.5,7.2,0,0,104,47,48.76,537.0,322.2,0.8831,1.9737,2541.3,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:45:56,559.9,ON,MPPT,46.71,14215.1,474.0,29.99,62.3,52.3809,1.50361,3.685,111.0,97.6,,5458.079,0,0.2,10.8,0.0,44.888,2.223,14.56,40.59,0.881,2,51.12,13375.6,14.92,50.74,258.3,244.4,-13.9,1,0,104,47,48.76,537.0,322.2,0.8824,1.9913,2693.3,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:46:01,564.5,ON,MPPT,46.53,14247.8,473.6,30.09,62.3,52.3868,1.50378,3.677,111.0,,180.72,5458.1372,0,0.2,11.1,0.0,44.798,2.228,15.58,40.32,0.881,2,50.74,13377.5,15.17,50.67,267.6,244.2,-23.4,1,0,104,47,48.76,537.0,322.2,0.8823,2.0088,2687.9,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:46:11,575.4,ON,MPPT,46.6,14197.5,473.8,29.97,62.3,52.267,1.50034,3.681,111.0,97.6,,5458.2972,0,0.2,11.0,0.0,43.37,2.216,14.95,42.97,0.883,2,54.22,13364.6,15.26,50.64,237.5,244.3,6.8,0,0,104,47,48.76,537.0,322.2,0.8815,2.0519,2602.2,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:46:16,580.0,ON,MPPT,46.7,14225.5,473.3,30.06,62.3,52.2314,1.49932,3.672,111.0,,180.716,5458.3698,0,0.2,10.7,0.0,43.911,2.229,15.78,42.41,0.879,2,53.31,13367.1,15.16,50.67,239.5,244.0,4.5,1,0,104,47,48.76,537.0,322.2,0.882,2.0694,2634.7,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:46:21,584.6,ON,MPPT,46.83,14222.1,473.2,30.06,62.3,52.2711,1.50046,3.675,111.0,,180.71,5458.4279,0,0.2,10.4,0.0,44.214,2.229,15.44,41.64,0.88,2,52.38,13370.0,15.39,50.6,256.7,244.0,-12.7,1,0,104,47,48.76,537.0,322.2,0.8813,2.0885,2652.8,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:46:25,589.2,ON,MPPT,46.75,14198.3,473.3,30.0,62.3,52.3029,1.50137,3.684,111.0,97.6,,5458.5005,0,0.2,10.6,0.0,43.294,2.224,16.24,43.27,0.881,2,54.46,13360.0,15.41,50.6,235.8,244.0,8.2,0,0,104,47,48.76,537.0,322.2,0.8816,2.1061,2597.6,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:46:30,593.7,ON,MPPT,46.59,14208.3,473.0,30.04,62.3,52.4844,1.50658,3.694,111.0,,180.71,5458.5587,0,0.2,10.9,0.0,43.105,2.23,15.34,42.71,0.88,2,53.69,13350.1,15.74,50.49,240.6,243.9,3.2,1,0,104,47,48.76,537.0,322.2,0.8815,2.1236,2586.3,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:46:34,598.3,ON,MPPT,46.49,14201.3,473.0,30.02,62.4,52.4943,1.50686,3.696,111.0,97.6,,5458.6316,0,0.2,11.0,0.0,43.693,2.234,14.24,42.79,0.88,2,53.33,13351.9,15.45,50.58,228.1,243.9,15.8,0,0,104,47,48.76,537.0,322.2,0.8809,2.1411,2621.6,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:46:45,609.1,ON,MPPT,46.53,14165.5,473.2,29.93,62.4,52.4474,1.50552,3.702,111.0,,180.715,5458.7918,0,0.2,11.0,0.0,44.648,2.224,13.75,41.14,0.883,2,51.91,13348.3,15.08,50.7,250.9,244.0,-6.9,1,0,104,47,48.76,537.0,322.2,0.8805,2.1841,2678.9,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:46:50,613.7,ON,MPPT,46.8,14194.2,473.0,30.01,62.3,52.514,1.50743,3.7,111.0,97.6,,5458.8501,0,0.2,10.4,0.0,42.903,2.224,15.63,43.17,0.882,2,54.4,13349.4,15.93,50.44,237.2,243.9,6.6,0,0,104,47,48.76,537.0,322.2,0.8809,2.2016,2574.2,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:46:54,618.3,ON,MPPT,46.66,14187.4,473.1,29.99,62.3,52.4613,1.50592,3.698,111.0,,180.717,5458.923,0,0.2,10.7,0.0,44.385,2.23,18.0,41.3,0.879,2,51.9,13354.8,15.72,50.5,270.4,243.9,-26.5,1,0,104,47,48.76,537.0,322.2,0.8813,2.2191,2663.1,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:46:59,622.9,ON,MPPT,46.74,14190.9,473.2,29.99,62.3,52.353,1.50281,3.689,111.0,,180.712,5458.9813,0,0.2,10.6,0.0,43.866,2.226,15.4,42.7,0.882,2,53.83,13346.4,15.3,50.63,232.0,244.0,12.0,0,0,104,47,48.76,537.0,322.2,0.8805,2.2383,2632.0,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:47:04,627.5,ON,MPPT,46.86,14194.2,473.1,30.0,62.3,,,,,,180.708,,0,0.2,10.4,0.0,42.643,2.237,15.89,43.85,0.88,2,55.13,13358.4,15.51,50.57,229.2,243.9,14.7,0,0,104,47,48.76,537.0,322.2,0.8806,2.2574,2558.6,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:47:09,632.6,ON,MPPT,46.53,14204.2,473.0,30.03,62.4,52.1734,1.49765,3.673,111.0,97.6,,5459.1264,0,0.2,10.9,0.0,44.675,2.228,15.52,41.29,0.88,2,51.93,13345.6,15.36,50.61,253.0,243.8,-9.2,1,0,104,47,48.76,537.0,322.2,0.8808,2.2765,2680.5,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:47:20,643.7,ON,MPPT,46.49,14200.2,472.9,30.03,62.4,52.0569,1.49431,3.666,111.0,,180.707,5459.2855,0,0.2,11.0,0.0,43.848,2.228,15.12,42.61,0.88,2,53.6,13345.4,15.39,50.6,232.3,243.8,11.5,0,0,104,47,48.79,537.0,322.2,0.881,2.3195,2630.9,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:47:24,648.2,ON,MPPT,46.79,14185.6,473.0,29.99,62.3,52.2259,1.49916,3.682,111.0,,180.706,5459.358,0,0.2,10.5,0.0,44.373,2.233,15.8,42.41,0.879,2,53.27,13349.8,15.66,50.52,255.9,243.9,-12.0,1,0,104,47,48.79,537.0,322.2,0.881,2.337,2662.4,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:47:29,652.8,ON,MPPT,46.69,14185.6,473.0,29.99,62.3,52.1489,1.49695,3.676,111.0,,180.706,5459.416,0,0.2,10.7,0.0,44.471,2.227,18.21,41.39,0.879,2,51.96,13346.2,15.48,50.66,262.2,243.9,-18.3,1,0,104,47,48.79,537.0,322.2,0.8808,2.3545,2668.2,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:47:33,657.4,ON,MPPT,46.88,14213.5,472.6,30.07,62.3,51.9098,1.49008,3.652,111.0,,180.706,5459.4883,0,0.2,10.2,0.0,43.709,2.234,12.4,42.65,0.878,2,53.55,13354.3,15.46,50.58,224.9,243.7,18.8,0,0,104,47,48.79,537.0,322.2,0.8803,2.3736,2622.6,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:47:38,662.0,ON,MPPT,46.88,14167.0,473.0,29.95,62.3,51.847,1.48828,3.66,111.0,,180.707,5459.5603,0,0.2,10.3,0.0,43.157,2.228,16.09,43.76,0.88,2,55.06,13346.5,15.46,50.58,230.4,243.9,13.5,0,0,104,47,48.79,537.0,322.2,0.8804,2.3912,2589.4,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:47:43,666.5,ON,MPPT,46.54,14182.7,472.8,30.0,62.3,51.9953,1.49254,3.666,111.0,,180.707,5459.618,0,0.2,10.9,0.0,42.85,2.232,14.99,44.33,0.881,2,55.8,13343.4,15.61,50.54,221.5,243.8,22.3,0,0,104,47,48.79,537.0,322.2,0.8803,2.4087,2571.0,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:47:53,677.4,ON,MPPT,46.91,14179.1,472.6,30.0,62.3,52.3642,1.50313,3.693,111.0,97.6,,5459.7778,0,0.2,10.2,0.0,43.806,2.224,18.34,41.66,0.883,2,52.55,13332.0,15.76,50.49,267.3,243.7,-23.6,1,0,104,47,48.79,537.0,322.2,0.88,2.4516,2628.4,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:47:58,682.0,ON,MPPT,46.89,14196.2,472.4,30.05,62.3,52.0655,1.49455,3.668,111.0,,180.71,5459.8503,0,0.2,10.2,0.0,44.904,2.233,16.9,40.36,0.879,2,50.71,13341.6,14.95,50.73,270.4,243.6,-26.8,1,0,104,47,48.79,537.0,322.2,0.8793,2.4692,2694.2,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:48:03,686.5,ON,MPPT,46.47,14184.6,472.5,30.02,62.3,52.0652,1.49455,3.671,111.0,,180.714,5459.9081,0,0.2,11.0,0.0,44.777,2.231,17.15,40.86,0.877,2,51.24,13335.6,15.16,50.67,263.7,243.6,-20.1,1,0,104,47,48.79,537.0,322.2,0.8803,2.4867,2686.6,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:48:07,691.1,ON,MPPT,46.65,14180.1,472.5,30.01,62.3,52.0736,1.49479,3.672,111.0,97.6,,5459.9805,0,0.2,10.6,0.0,44.317,2.232,14.59,41.49,0.877,2,52.04,13332.7,15.06,50.7,244.1,243.6,-0.5,1,0,104,47,48.79,537.0,322.2,0.8796,2.5058,2659.0,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:48:12,695.7,ON,MPPT,46.65,14181.0,472.4,30.02,62.3,51.9525,1.49131,3.664,111.0,,180.71,5460.0382,0,0.2,10.6,0.0,44.38,2.228,12.78,42.07,0.879,2,52.88,13328.8,15.25,50.65,227.1,243.6,16.5,0,0,104,47,48.79,537.0,322.2,0.8797,2.5233,2662.8,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:48:16,700.3,ON,MPPT,46.53,14181.3,472.3,30.03,62.3,51.8198,1.4875,3.654,111.0,,180.716,5460.1103,0,0.2,10.8,0.0,43.751,2.233,15.89,41.97,0.879,2,52.74,13330.7,15.71,50.5,257.8,243.5,-14.3,1,0,104,47,48.79,537.0,322.2,0.8794,2.5408,2625.1,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:48:28,711.1,ON,MPPT,46.64,14157.8,472.5,29.96,62.3,51.8912,1.48955,3.665,111.0,,180.708,5460.2687,0,0.2,10.7,0.0,43.167,2.228,14.78,43.24,0.879,2,54.35,13326.9,15.33,50.62,229.5,243.6,14.1,0,0,104,47,48.79,537.0,322.2,0.88,2.5869,2590.0,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:48:33,716.7,ON,MPPT,46.43,14180.1,472.4,30.02,62.3,52.0147,1.4931,3.668,111.0,,180.707,5460.3408,0,0.2,11.0,0.0,44.253,2.229,14.46,42.9,0.879,2,53.87,13325.9,14.73,50.78,224.8,243.5,18.8,0,0,104,47,48.79,537.0,322.2,0.8801,2.606,2655.2,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:48:37,721.3,ON,MPPT,46.82,14148.1,472.6,29.94,62.3,51.9533,1.49133,3.672,111.0,97.6,,5460.413,0,0.2,10.3,0.0,44.779,2.23,16.24,41.37,0.878,2,51.93,13328.8,14.96,50.73,262.3,243.7,-18.6,1,0,104,47,48.79,537.0,322.2,0.8795,2.6235,2686.7,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:48:42,725.9,ON,MPPT,46.58,14181.1,472.3,30.03,62.3,52.0278,1.49347,3.669,111.0,,180.705,5460.4708,0,0.2,10.7,0.0,44.242,2.237,16.94,41.07,0.878,2,51.55,13332.4,15.46,50.58,264.1,243.5,-20.6,1,0,104,47,48.79,537.0,322.2,0.8798,2.641,2654.5,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:48:46,730.5,ON,MPPT,46.85,14190.4,472.3,30.04,62.4,52.2243,1.49911,3.68,111.0,,180.717,5460.5432,0,0.2,10.2,0.0,43.506,2.235,14.63,43.63,0.878,2,54.76,13332.3,15.57,50.55,220.3,243.5,23.2,0,0,104,47,48.79,537.0,322.2,0.88,2.6585,2610.4,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:48:51,735.0,ON,MPPT,47.11,14192.7,472.3,30.05,62.4,52.3419,1.50249,3.688,111.0,,180.707,5460.6158,0,0.2,9.7,0.0,43.339,2.232,16.31,42.93,0.881,2,54.04,13333.8,15.69,50.51,243.8,243.5,-0.3,1,0,104,47,48.79,537.0,322.2,0.8794,2.6776,2600.4,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:49:02,746.2,ON,MPPT,46.64,14171.1,472.6,29.98,62.3,52.1016,1.49559,3.677,111.0,,180.694,5460.7755,0,0.2,10.7,0.0,44.202,2.234,15.18,41.87,0.88,2,52.66,13334.8,15.7,50.51,243.9,243.7,-0.2,1,0,104,47,48.79,537.0,322.2,0.8799,2.7205,2652.1,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:49:07,750.8,ON,MPPT,46.77,14209.2,472.4,30.08,62.4,52.019,1.49322,3.661,111.0,,180.698,5460.8333,0,0.2,10.4,0.0,44.114,2.234,16.05,42.55,0.879,2,53.47,13341.9,15.92,50.44,254.8,243.6,-11.3,1,0,104,47,48.79,537.0,322.2,0.8803,2.7381,2646.8,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:49:11,755.4,ON,MPPT,46.86,14174.5,472.8,29.98,62.3,51.9549,1.49138,3.665,111.0,,180.697,5460.9055,0,0.2,10.3,0.0,43.799,2.231,17.93,42.13,0.88,2,53.02,13342.4,15.65,50.52,262.1,243.7,-18.4,1,0,104,47,48.79,537.0,322.2,0.8799,2.7572,2627.9,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:49:16,760.0,ON,MPPT,46.61,14211.7,472.5,30.08,62.3,51.8318,1.48784,3.647,111.0,,180.703,5460.9776,0,0.2,10.7,0.0,43.929,2.228,15.86,41.89,0.879,2,52.64,13336.0,14.77,50.79,240.9,243.6,2.7,1,0,104,47,48.79,537.0,322.2,0.8803,2.7747,2635.8,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:49:21,764.6,ON,MPPT,47.0,14161.9,473.0,29.94,62.3,51.8461,1.48826,3.661,111.0,,180.699,5461.0352,0,0.2,10.1,0.0,42.707,2.222,13.74,43.08,0.88,2,53.17,13339.6,15.66,50.52,249.0,243.9,-5.1,1,0,104,47,48.79,537.0,322.2,0.8803,2.7922,2562.4,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:49:25,769.2,ON,MPPT,46.36,14187.8,472.8,30.01,62.3,52.1198,1.49611,3.674,111.0,97.59,,5461.1074,0,0.2,11.2,0.0,42.414,2.236,16.18,43.45,0.877,2,54.46,13345.2,15.47,50.58,244.4,243.8,-0.7,1,0,104,47,48.79,537.0,322.2,0.8805,2.8113,2544.8,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:49:36,780.3,ON,MPPT,46.49,14201.9,472.9,30.03,62.3,52.2147,1.49884,3.677,111.0,,180.7,5461.2668,0,0.2,11.0,0.0,44.631,2.227,17.69,41.07,0.881,2,51.7,13343.4,15.58,50.54,274.5,243.8,-30.7,1,0,104,47,48.79,537.0,322.2,0.8811,2.8543,2677.9,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:49:41,784.9,ON,MPPT,47.03,14182.3,473.1,29.97,62.3,52.3996,1.50414,3.695,111.0,97.59,,5461.3249,0,0.2,10.0,0.0,43.342,2.225,13.37,43.17,0.881,2,54.37,13348.6,15.23,50.65,230.0,243.9,13.9,0,0,104,47,48.79,537.0,322.2,0.8808,2.8718,2600.5,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:49:45,789.5,ON,MPPT,46.47,14207.4,472.9,30.04,62.3,52.3778,1.50352,3.687,111.0,97.59,,5461.3977,0,0.2,11.1,0.0,44.308,2.229,18.44,41.06,0.88,2,51.65,13351.2,15.59,50.54,280.8,243.8,-36.9,1,0,104,47,48.79,537.0,322.2,0.8806,2.8894,2658.5,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:49:50,794.1,ON,MPPT,46.75,14186.1,473.2,29.98,62.4,52.162,1.49732,3.677,111.0,,180.7,5461.4703,0,0.2,10.6,0.0,43.997,2.229,15.05,43.21,0.88,2,54.33,13350.6,15.43,50.59,230.0,244.0,14.0,0,0,104,47,48.79,537.0,322.2,0.8809,2.9085,2639.8,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:49:55,798.7,ON,MPPT,46.63,14182.4,473.3,29.96,62.3,52.028,1.49348,3.668,111.0,97.6,,5461.5281,0,0.2,10.8,0.0,44.051,2.234,14.27,42.53,0.876,2,53.27,13351.4,14.97,50.73,226.4,244.0,17.7,0,0,104,47,48.79,537.0,322.2,0.8812,2.926,2643.1,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:49:59,803.3,ON,MPPT,46.72,14200.7,473.2,30.01,62.4,52.0091,1.49294,3.662,111.0,,180.704,5461.6003,0,0.2,10.6,0.0,43.383,2.229,16.08,43.48,0.879,2,54.63,13352.9,15.53,50.56,229.4,244.0,14.5,0,0,104,47,48.79,537.0,322.2,0.8813,2.9435,2603.0,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:50:11,814.0,ON,MPPT,46.6,14232.4,473.1,30.08,62.4,,,,,,180.709,,0,0.2,10.9,0.0,43.795,2.233,17.51,41.79,0.88,2,52.55,13367.9,15.71,50.5,271.3,243.9,-27.3,1,0,104,47,48.79,537.0,322.2,0.881,2.9882,2627.7,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:50:15,819.2,ON,MPPT,46.52,14235.3,473.2,30.08,62.4,51.9741,1.49193,3.651,111.0,97.59,,5461.8313,0,0.2,11.0,0.0,43.048,2.229,16.89,43.22,0.88,2,54.37,13364.4,15.54,50.56,239.5,244.0,4.4,1,0,104,47,48.79,537.0,322.2,0.8817,3.0073,2582.9,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:50:20,823.8,ON,MPPT,46.6,14191.9,473.7,29.96,62.3,52.0165,1.49315,3.665,111.0,,180.701,5461.8891,0,0.2,11.0,0.0,45.871,2.224,16.75,40.47,0.88,2,50.89,13358.7,15.13,50.68,278.1,244.2,-33.9,1,0,104,47,48.79,537.0,322.2,0.8813,3.0249,2752.2,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:50:24,828.3,ON,MPPT,46.71,14224.8,473.5,30.04,62.4,52.1278,1.49634,3.665,111.0,,180.71,5461.9614,0,0.2,10.7,0.0,44.817,2.231,13.73,41.69,0.881,2,52.52,13369.3,15.52,50.56,234.6,244.1,9.5,0,0,104,47,48.79,537.0,322.2,0.8817,3.0424,2689.0,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:50:29,832.9,ON,MPPT,47.21,14221.4,473.6,30.03,62.4,52.1625,1.49734,3.668,111.0,,180.702,5462.0194,0,0.2,9.8,0.0,44.195,2.23,16.06,41.62,0.881,2,52.39,13372.7,15.64,50.53,242.4,244.2,1.8,1,0,104,47,48.79,537.0,322.2,0.8817,3.06,2651.7,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:50:34,837.5,ON,MPPT,46.48,14226.9,473.7,30.03,62.4,52.0937,1.49536,3.662,111.0,,180.7,5462.0918,0,0.2,11.2,0.0,44.348,2.236,16.62,41.44,0.879,2,52.05,13377.5,15.28,50.64,259.6,244.2,-15.4,1,0,104,47,48.79,537.0,322.2,0.8817,3.0791,2660.9,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:50:45,848.6,ON,MPPT,47.27,14226.4,473.9,30.02,62.4,52.0227,1.49333,3.657,111.0,,180.699,5462.2508,0,0.2,9.7,0.0,43.897,2.215,14.34,42.28,0.885,2,53.47,13372.3,15.43,50.59,228.7,244.3,15.7,0,0,104,47,48.79,537.0,322.2,0.8821,3.1222,2633.8,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:50:49,853.1,ON,MPPT,46.47,14223.3,474.0,30.01,62.4,52.0926,1.49533,3.662,111.0,,180.699,5462.3231,0,0.2,11.3,0.0,45.492,2.229,16.91,41.46,0.881,2,52.18,13377.4,15.24,50.65,269.4,244.4,-25.1,1,0,104,47,48.79,537.0,322.2,0.8824,3.1398,2729.5,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:50:54,857.7,ON,MPPT,46.98,14232.0,473.9,30.03,62.4,52.1771,1.49776,3.666,111.0,97.59,,5462.381,0,0.2,10.3,0.0,43.3,2.22,16.4,42.66,0.883,2,53.81,13376.5,15.25,50.64,247.2,244.3,-2.8,1,0,104,47,48.79,537.0,322.2,0.8826,3.1574,2598.0,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:50:58,862.3,ON,MPPT,46.7,14253.6,473.8,30.08,62.3,52.2374,1.49949,3.665,111.0,,180.698,5462.4535,0,0.2,10.8,0.0,43.264,2.23,13.56,42.88,0.88,2,53.96,13388.3,15.46,50.58,230.4,244.3,13.9,0,0,104,47,48.79,537.0,322.2,0.8824,3.1766,2595.8,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:51:03,866.9,ON,MPPT,46.78,14255.9,473.9,30.08,62.4,52.2821,1.50077,3.667,111.0,,180.71,5462.5116,0,0.2,10.7,0.0,44.964,2.229,15.83,41.66,0.882,2,52.48,13386.6,15.35,50.61,256.3,244.3,-12.0,1,0,104,47,48.79,537.0,322.2,0.8827,3.1941,2697.8,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:51:07,871.5,ON,MPPT,46.78,14254.2,474.0,30.07,62.5,52.3073,1.5015,3.67,111.0,,180.705,5462.5842,0,0.2,10.7,0.0,44.53,2.235,15.16,42.85,0.881,2,53.93,13391.2,15.38,50.61,228.3,244.4,16.0,0,0,104,47,48.79,537.0,322.2,0.8825,3.2117,2671.8,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:51:18,882.4,ON,MPPT,46.74,14271.0,473.9,30.11,62.4,52.2431,1.49965,3.661,111.0,,180.712,5462.744,0,0.2,10.7,0.0,43.424,2.233,18.15,42.86,0.881,2,53.99,13390.7,15.92,50.44,252.4,244.3,-8.0,1,0,104,47,48.79,537.0,322.2,0.8828,3.2549,2605.5,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:51:23,887.0,ON,MPPT,46.82,14260.6,474.0,30.09,62.5,52.2702,1.50043,3.665,111.0,,180.704,5462.8165,0,0.2,10.6,0.0,43.961,2.226,14.6,42.58,0.883,2,53.71,13387.8,15.39,50.6,230.9,244.4,13.5,0,0,104,47,48.79,537.0,322.2,0.8824,3.2724,2637.6,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:51:28,891.5,ON,MPPT,46.65,14255.9,474.0,30.08,62.4,52.3548,1.50286,3.672,111.0,,180.701,5462.8746,0,0.2,10.9,0.0,43.278,2.231,13.29,43.36,0.88,2,54.56,13387.5,15.89,50.45,222.3,244.4,22.1,0,0,104,47,48.79,537.0,322.2,0.8825,3.2916,2596.7,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:51:32,896.1,ON,MPPT,47.23,14249.3,474.0,30.06,62.4,52.4667,1.50607,3.682,111.0,,180.713,5462.9475,0,0.2,9.8,0.0,42.25,2.227,15.48,45.49,0.882,2,57.35,13384.6,15.81,50.47,213.7,244.4,30.7,0,0,104,47,48.79,537.0,322.2,0.8831,3.3092,2535.0,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:51:37,900.7,ON,MPPT,46.63,14221.2,474.2,29.99,62.4,52.3693,1.50327,3.682,111.0,97.6,,5463.0057,0,0.2,11.0,0.0,43.392,2.219,14.19,43.15,0.883,2,54.47,13379.2,15.49,50.57,229.8,244.5,14.7,0,0,104,47,48.79,537.0,322.2,0.8827,3.3268,2603.5,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:51:41,905.3,ON,MPPT,46.74,14237.5,474.0,30.04,62.5,52.1915,1.49817,3.666,111.0,,180.702,5463.0783,0,0.2,10.8,0.0,44.482,2.236,18.01,41.73,0.882,2,52.6,13389.3,15.73,50.5,269.0,244.4,-24.6,1,0,104,47,48.79,537.0,322.2,0.8823,3.3443,2668.9,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:51:52,916.0,ON,MPPT,46.71,14225.6,474.0,30.01,62.4,52.252,1.49991,3.673,111.0,,180.702,5463.2377,0,0.2,10.8,0.0,43.712,2.229,16.55,41.45,0.881,2,52.21,13376.5,16.06,50.39,273.0,244.4,-28.6,1,0,104,47,48.79,537.0,322.2,0.8822,3.3875,2622.7,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
