iso,t_s,sts,mode,hz,P_W,VDC,IDC,drive_C,Q_m3h,vel_ms,QperP,bore_mm,M91_pct,transit_us,pos_total,fault,mod_idx,headroom_pct,panel_C,f_rot,f_slip,foc_id,foc_iq,psir,foc_md,te_Nm,p_est_W,foc_idref,foc_iqref,v_dem,vlim,v_left,on_ceiling,stop_r,f_uv_n,f_oc_n,idq_pk,mppt_voc,mppt_vhold,mppt_vratio,run_kwh,rpm,ps_spread,ps_flags,ps_ru,ps_rv,ps_rw,ps_leak,foc_rs,foc_rr,foc_lm,foc_sigls,tune_sts,shed,shed_min,cap_state,resets,starts,start_r
2026-09-14 13:51:57,920.6,ON,MPPT,46.58,14234.6,473.8,30.04,62.4,52.2679,1.50036,3.672,111.0,97.59,,5463.2958,0,0.2,11.0,0.0,43.054,2.227,15.19,43.38,0.881,2,54.61,13369.8,15.51,50.57,228.0,244.3,16.3,0,0,104,47,48.79,537.0,322.2,0.8824,3.405,2583.2,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:52:01,925.2,ON,MPPT,46.3,14233.9,473.6,30.05,62.4,52.2454,1.49972,3.67,111.0,,180.702,5463.3683,0,0.2,11.5,0.0,44.258,2.224,14.34,42.44,0.882,2,53.48,13366.6,14.98,50.42,225.1,244.2,19.1,0,0,104,47,48.79,537.0,322.2,0.882,3.4226,2655.5,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:52:06,929.8,ON,MPPT,46.99,14255.6,473.2,30.12,62.4,52.3524,1.50279,3.672,111.0,,180.703,5463.4265,0,0.2,10.1,0.0,41.875,2.225,14.64,45.31,0.882,2,57.13,13367.0,15.56,50.55,209.4,244.0,34.5,0,0,104,47,48.79,537.0,322.2,0.8816,3.4417,2512.5,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:52:10,934.4,ON,MPPT,46.52,14227.9,473.3,30.06,62.4,52.2772,1.50063,3.674,111.0,97.59,,5463.4992,0,0.2,11.1,0.0,44.134,2.228,15.02,41.52,0.881,2,52.27,13365.8,15.08,50.7,242.7,244.0,1.4,1,0,104,47,48.79,537.0,322.2,0.8816,3.4593,2648.0,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:52:15,938.9,ON,MPPT,46.41,14224.6,473.2,30.06,62.5,52.0686,1.49464,3.66,111.0,,180.692,5463.5571,0,0.2,11.2,0.0,43.439,2.231,15.51,42.78,0.879,2,53.75,13354.9,15.43,50.59,228.7,243.9,15.2,0,0,104,47,48.79,537.0,322.2,0.8811,3.4769,2606.3,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:52:26,949.8,ON,MPPT,46.46,14199.1,473.2,30.01,62.4,51.9307,1.49068,3.657,111.0,97.6,,5463.716,0,0.2,11.1,0.0,44.511,2.239,17.85,40.86,0.877,2,51.23,13353.5,15.56,50.55,275.4,244.0,-31.4,1,0,104,47,48.79,537.0,322.2,0.8805,3.5199,2670.6,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:52:30,954.4,ON,MPPT,46.73,14202.3,473.1,30.02,62.5,51.8707,1.48896,3.652,111.0,,180.713,5463.7881,0,0.2,10.6,0.0,43.736,2.227,14.62,42.36,0.881,2,53.36,13347.6,14.85,50.77,229.9,243.9,14.0,0,0,104,47,48.79,537.0,322.2,0.8808,3.5375,2624.2,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:52:35,959.0,ON,MPPT,46.55,14219.6,472.8,30.07,62.4,52.0084,1.49291,3.658,111.0,,180.706,5463.8458,0,0.2,10.9,0.0,44.119,2.234,12.31,41.62,0.879,2,52.29,13349.4,15.51,50.57,236.9,243.8,6.9,0,0,104,47,48.79,537.0,322.2,0.881,3.555,2647.1,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:52:40,963.6,ON,MPPT,46.96,14239.3,472.6,30.13,62.4,52.035,1.49368,3.654,111.0,,180.71,5463.9181,0,0.2,10.1,0.0,44.086,2.229,12.44,41.73,0.881,2,52.57,13353.4,15.27,50.64,234.3,243.7,9.3,0,0,104,47,48.79,537.0,322.2,0.8812,3.5741,2645.2,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:52:44,968.2,ON,MPPT,46.25,14192.9,473.1,30.0,62.4,51.8671,1.48886,3.654,111.0,,180.707,5463.9902,0,0.2,11.5,0.0,43.579,2.238,15.42,42.59,0.878,2,53.45,13343.3,15.45,50.59,229.1,243.9,14.9,0,0,104,47,48.79,537.0,322.2,0.8808,3.5917,2614.8,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:52:49,972.8,ON,MPPT,46.56,14229.1,472.9,30.09,62.4,51.9827,1.49218,3.653,111.0,,180.704,5464.0479,0,0.2,10.9,0.0,44.923,2.233,15.46,41.17,0.878,2,51.67,13351.0,15.55,50.55,262.1,243.8,-18.3,1,0,104,47,48.79,537.0,322.2,0.8812,3.6092,2695.4,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:53:00,983.6,ON,MPPT,46.66,14174.7,473.6,29.93,62.4,51.9656,1.49169,3.666,111.0,,180.706,5464.2068,0,0.2,10.8,0.0,44.778,2.234,14.88,40.61,0.879,2,51.03,13355.8,15.49,50.57,251.1,244.2,-6.9,1,0,104,47,48.79,537.0,322.2,0.8806,3.6523,2686.7,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:53:04,988.1,ON,MPPT,46.27,14224.5,473.1,30.06,62.4,52.0503,1.49412,3.659,111.0,97.59,,5464.2791,0,0.2,11.5,0.0,44.019,2.229,11.9,42.12,0.879,2,52.92,13348.9,15.33,50.46,230.6,243.9,13.4,0,0,104,47,48.79,537.0,322.2,0.8811,3.6698,2641.2,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:53:09,992.7,ON,MPPT,46.87,14196.4,473.5,29.98,62.4,52.1223,1.49619,3.672,111.0,97.6,,5464.337,0,0.2,10.4,0.0,43.597,2.22,13.71,43.77,0.881,2,55.13,13355.4,14.98,50.73,228.6,244.1,15.5,0,0,104,47,48.79,537.0,322.2,0.8809,3.6874,2615.8,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:53:13,997.3,ON,MPPT,46.78,14189.3,473.8,29.95,62.4,52.1102,1.49584,3.672,111.0,,180.7,5464.4094,0,0.2,10.6,0.0,43.954,2.226,16.71,41.35,0.881,2,52.05,13358.1,15.76,50.49,270.3,244.3,-26.1,1,0,104,47,48.79,537.0,322.2,0.8818,3.7065,2637.2,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:53:18,1001.9,ON,MPPT,46.79,14221.5,473.5,30.03,62.4,51.9818,1.49215,3.655,111.0,,180.695,5464.4672,0,0.2,10.6,0.0,43.2,2.233,15.18,43.74,0.879,2,55.08,13368.4,15.58,50.52,230.7,244.1,13.4,0,0,104,47,48.79,537.0,322.2,0.882,3.7241,2592.0,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:53:22,1006.5,ON,MPPT,46.62,14237.6,473.3,30.08,62.4,51.9308,1.49069,3.647,111.0,,180.712,5464.5393,0,0.2,10.9,0.0,44.186,2.231,16.73,42.94,0.88,2,54.01,13366.7,15.74,50.49,249.6,244.0,-5.6,1,0,104,47,48.79,537.0,322.2,0.8818,3.7416,2651.2,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:53:33,1017.3,ON,MPPT,47.0,14203.2,473.5,29.99,62.4,52.1233,1.49621,3.67,111.0,,180.701,5464.6983,0,0.2,10.2,0.0,43.945,2.223,13.69,43.35,0.882,2,54.66,13361.1,15.59,50.54,227.1,244.1,17.1,0,0,104,47,48.79,537.0,322.2,0.8815,3.7847,2636.7,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:53:38,1021.9,ON,MPPT,46.56,14204.9,473.6,30.0,62.5,52.0984,1.4955,3.668,111.0,,180.712,5464.7563,0,0.2,11.0,0.0,44.836,2.231,14.23,42.6,0.881,2,53.61,13361.4,14.95,50.74,230.1,244.2,14.1,0,0,104,47,48.79,537.0,322.2,0.8814,3.8023,2690.2,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:53:42,1026.5,ON,MPPT,46.9,14209.4,473.5,30.01,62.5,51.8014,1.48697,3.646,111.0,97.6,,5464.8284,0,0.2,10.3,0.0,43.757,2.226,13.93,43.29,0.881,2,54.53,13361.1,14.89,50.75,221.2,244.1,23.0,0,0,104,47,48.79,537.0,322.2,0.8814,3.8198,2625.4,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:53:47,1031.1,ON,MPPT,47.2,14202.3,473.4,30.0,62.4,51.7806,1.48638,3.646,111.0,,180.703,5464.9003,0,0.2,9.8,0.0,43.999,2.216,15.59,42.36,0.883,2,53.46,13356.3,15.57,50.55,251.4,244.1,-7.3,1,0,104,47,48.79,537.0,322.2,0.8813,3.839,2639.9,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:53:52,1035.6,ON,MPPT,46.5,14221.1,473.2,30.05,62.4,52.0062,1.49285,3.657,111.0,97.59,,5464.958,0,0.2,11.0,0.0,43.372,2.234,17.77,42.8,0.878,2,53.72,13358.8,15.86,50.46,258.7,244.0,-14.7,1,0,104,47,48.79,537.0,322.2,0.8814,3.8565,2602.3,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:53:56,1040.2,ON,MPPT,46.72,14220.0,473.2,30.05,62.5,51.9928,1.49247,3.656,111.0,,180.702,5465.0302,0,0.2,10.6,0.0,44.345,2.232,12.98,42.42,0.879,2,53.28,13355.2,15.41,50.6,227.0,244.0,16.9,0,0,104,47,48.79,537.0,322.2,0.8816,3.8741,2660.7,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:54:07,1051.1,ON,MPPT,46.78,14227.4,473.1,30.07,62.5,52.1779,1.49778,3.667,111.0,97.59,,5465.1892,0,0.2,10.5,0.0,44.982,2.233,13.54,40.81,0.88,2,51.32,13355.7,15.39,50.6,246.2,243.9,-2.3,1,0,104,47,48.79,537.0,322.2,0.8812,3.9171,2698.9,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:54:12,1055.6,ON,MPPT,46.56,14219.2,473.2,30.05,62.4,52.4262,1.50491,3.687,111.0,,180.704,5465.2473,0,0.2,10.9,0.0,43.845,2.235,12.7,42.64,0.878,2,53.52,13359.2,15.27,50.64,229.1,243.9,14.8,0,0,104,47,48.79,537.0,322.2,0.8814,3.9347,2630.7,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:54:17,1060.2,ON,MPPT,47.11,14217.6,473.3,30.04,62.5,,,,,,180.716,,0,0.2,9.9,0.0,43.204,2.231,15.63,42.39,0.879,2,53.26,13359.7,15.72,50.5,247.5,244.0,-3.5,1,0,104,47,48.79,537.0,322.2,0.8815,3.9554,2592.2,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:54:21,1065.4,ON,MPPT,46.61,14216.8,473.3,30.04,62.5,52.3569,1.50292,3.683,111.0,,180.711,5465.3929,0,0.2,10.9,0.0,44.855,2.237,14.5,41.48,0.88,2,52.2,13367.1,15.07,50.7,241.6,244.0,2.4,1,0,104,47,48.79,537.0,322.2,0.8812,3.973,2691.3,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:54:26,1070.0,ON,MPPT,46.91,14211.7,473.3,30.03,62.5,52.3228,1.50194,3.682,111.0,,180.705,5465.4511,0,0.2,10.3,0.0,43.307,2.234,14.78,43.64,0.88,2,54.89,13362.5,15.97,50.42,234.4,244.0,9.6,0,0,104,47,48.79,537.0,322.2,0.8813,3.9905,2598.4,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:54:31,1074.6,ON,MPPT,46.65,14214.4,473.3,30.03,62.4,52.1796,1.49783,3.671,111.0,,180.716,5465.5237,0,0.2,10.8,0.0,45.277,2.227,11.89,42.37,0.882,2,53.38,13354.8,14.69,50.81,220.2,244.0,23.8,0,0,104,47,48.79,537.0,322.2,0.881,4.0097,2716.6,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:54:42,1085.6,ON,MPPT,46.65,14206.1,473.2,30.02,62.5,51.8722,1.489,3.651,111.0,,180.704,5465.6825,0,0.2,10.8,0.0,44.07,2.238,16.01,41.57,0.877,2,52.09,13353.0,15.77,50.49,266.0,244.0,-22.0,1,0,104,47,48.79,537.0,322.2,0.8812,4.0527,2644.2,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:54:46,1090.2,ON,MPPT,46.52,14202.8,473.2,30.01,62.5,51.8836,1.48933,3.653,111.0,,180.717,5465.7546,0,0.2,11.0,0.0,44.148,2.235,16.68,41.61,0.88,2,52.35,13355.5,15.56,50.55,256.0,244.0,-12.0,1,0,104,47,48.79,537.0,322.2,0.8813,4.0703,2648.9,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:54:51,1094.8,ON,MPPT,46.71,14214.2,473.1,30.05,62.5,51.8348,1.48793,3.647,111.0,,180.709,5465.8122,0,0.2,10.6,0.0,43.284,2.228,13.91,43.99,0.881,2,55.41,13353.4,14.96,50.73,215.5,243.9,28.4,0,0,104,47,48.79,537.0,322.2,0.8806,4.0878,2597.0,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:54:55,1099.4,ON,MPPT,46.79,14223.7,473.0,30.07,62.5,51.7951,1.48679,3.641,111.0,,180.706,5465.8842,0,0.2,10.5,0.0,44.903,2.231,11.5,41.28,0.88,2,51.9,13353.4,15.09,50.69,238.7,243.9,5.2,0,0,104,47,48.79,537.0,322.2,0.8811,4.107,2694.2,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:55:00,1104.0,ON,MPPT,46.67,14222.7,473.0,30.07,62.4,51.9144,1.49022,3.65,111.0,,180.719,5465.9562,0,0.2,10.7,0.0,43.439,2.236,14.3,43.65,0.878,2,54.75,13355.8,15.39,50.6,232.3,243.8,11.5,0,0,104,47,48.79,537.0,322.2,0.8811,4.1245,2606.4,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:55:05,1108.6,ON,MPPT,47.08,14237.2,472.8,30.11,62.5,52.2089,1.49867,3.667,111.0,,180.709,5466.014,0,0.2,9.9,0.0,44.164,2.232,16.44,41.84,0.879,2,52.56,13351.9,15.59,50.54,261.9,243.8,-18.2,1,0,104,47,48.79,537.0,322.2,0.8808,4.1421,2649.8,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:55:15,1119.4,ON,MPPT,46.37,14222.9,473.0,30.07,62.5,52.0343,1.49366,3.658,111.0,,180.706,5466.1734,0,0.2,11.3,0.0,44.437,2.239,13.07,42.1,0.878,2,52.82,13355.0,15.39,50.54,224.7,243.9,19.1,0,0,104,47,48.79,537.0,322.2,0.8812,4.1851,2666.2,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:55:20,1124.0,ON,MPPT,46.85,14213.5,473.2,30.04,62.5,52.0182,1.4932,3.66,111.0,,180.706,5466.2312,0,0.2,10.4,0.0,43.943,2.22,14.43,42.69,0.883,2,53.88,13349.3,14.89,50.75,226.6,244.0,17.4,0,0,104,47,48.79,537.0,322.2,0.8816,4.2027,2636.6,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:55:24,1128.5,ON,MPPT,47.13,14219.1,473.3,30.04,62.5,51.9596,1.49151,3.654,111.0,97.6,,5466.3035,0,0.2,9.9,0.0,42.983,2.226,15.09,43.37,0.882,2,54.67,13356.9,15.6,50.54,228.7,244.0,15.3,0,0,104,47,48.79,537.0,322.2,0.8811,4.2202,2579.0,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:55:29,1133.1,ON,MPPT,46.6,14246.1,473.1,30.11,62.5,51.9973,1.4926,3.65,111.0,97.6,,5466.3757,0,0.2,10.9,0.0,44.472,2.229,14.6,42.51,0.879,2,53.41,13363.2,15.17,50.67,237.1,243.9,6.9,0,0,104,47,48.79,537.0,322.2,0.8816,4.2394,2668.3,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:55:34,1137.7,ON,MPPT,46.66,14228.7,473.4,30.06,62.6,52.0099,1.49296,3.655,111.0,97.6,,5466.4334,0,0.2,10.8,0.0,43.28,2.228,16.22,42.22,0.88,2,53.08,13362.7,15.77,50.48,258.7,244.1,-14.6,1,0,104,47,48.79,537.0,322.2,0.8819,4.2569,2596.8,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:55:38,1142.3,ON,MPPT,46.64,14238.2,473.4,30.08,62.5,51.9677,1.49175,3.65,111.0,,180.707,5466.5057,0,0.2,10.8,0.0,44.5,2.228,17.59,41.29,0.879,2,51.87,13362.2,15.18,50.67,272.0,244.1,-28.0,1,0,104,47,48.79,537.0,322.2,0.8822,4.2745,2670.0,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:55:50,1154.1,ON,MPPT,46.79,14239.8,473.5,30.07,62.5,51.7833,1.48645,3.637,111.0,97.6,,5466.6785,0,0.2,10.6,0.0,44.771,2.234,11.96,41.78,0.879,2,52.46,13370.0,15.04,50.71,238.7,244.1,5.5,0,0,104,47,48.79,537.0,322.2,0.8818,4.3208,2686.3,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:55:55,1158.7,ON,MPPT,46.86,14235.9,473.6,30.06,62.5,52.0194,1.49323,3.654,111.0,97.6,,5466.7362,0,0.2,10.5,0.0,43.853,2.233,16.63,42.28,0.879,2,53.13,13371.4,15.65,50.52,257.0,244.2,-12.8,1,0,104,47,48.79,537.0,322.2,0.8818,4.3399,2631.2,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:55:59,1163.3,ON,MPPT,47.37,14237.7,473.6,30.06,62.4,52.2787,1.50068,3.672,111.0,,180.711,5466.8086,0,0.2,9.5,0.0,44.455,2.23,16.29,42.85,0.881,2,53.97,13373.1,15.32,50.62,242.6,244.2,1.6,1,0,104,47,48.79,537.0,322.2,0.8825,4.3575,2667.3,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:56:04,1167.9,ON,MPPT,46.61,14223.1,473.8,30.02,62.5,52.2238,1.4991,3.672,111.0,,180.707,5466.8667,0,0.2,11.0,0.0,42.674,2.234,14.92,44.25,0.88,2,55.65,13372.2,15.53,50.56,221.8,244.3,22.5,0,0,104,47,48.79,537.0,322.2,0.8824,4.3751,2560.5,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:56:08,1172.5,ON,MPPT,46.78,14233.0,473.7,30.05,62.5,52.1075,1.49576,3.661,111.0,97.59,,5466.9391,0,0.2,10.6,0.0,43.229,2.231,12.03,42.59,0.882,2,53.68,13376.1,15.61,50.54,222.3,244.2,22.0,0,0,104,47,48.79,537.0,322.2,0.8818,4.3926,2593.7,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:56:13,1177.0,ON,MPPT,46.81,14216.4,473.9,30.0,62.4,52.103,1.49563,3.665,111.0,97.59,,5467.0115,0,0.2,10.6,0.0,43.295,2.233,16.89,43.1,0.88,2,54.18,13379.4,15.61,50.54,237.8,244.3,6.5,0,0,104,47,48.79,537.0,322.2,0.8812,4.4118,2597.7,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:56:25,1188.6,ON,MPPT,46.82,14238.7,473.7,30.06,62.5,52.1968,1.49832,3.666,111.0,,180.716,5467.171,0,0.2,10.5,0.0,45.532,2.23,12.49,41.0,0.882,2,51.66,13373.4,15.13,50.68,243.8,244.2,0.4,1,0,104,47,48.79,537.0,322.2,0.8821,4.4565,2731.9,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:56:29,1193.2,ON,MPPT,46.64,14236.1,473.7,30.05,62.5,52.0814,1.49501,3.658,111.0,97.6,,5467.2434,0,0.2,10.9,0.0,45.182,2.228,14.23,41.06,0.882,2,51.74,13372.9,14.89,50.75,251.5,244.2,-7.3,1,0,104,47,48.79,537.0,322.2,0.8822,4.4741,2710.9,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:56:34,1197.8,ON,MPPT,46.49,14237.7,473.6,30.06,62.5,52.0415,1.49386,3.655,111.0,97.6,,5467.3012,0,0.2,11.1,0.0,44.335,2.218,16.48,40.65,0.884,2,51.35,13368.0,15.35,50.62,254.1,244.2,-10.0,1,0,104,47,48.79,537.0,322.2,0.8822,4.4933,2660.1,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:56:38,1202.4,ON,MPPT,47.64,14237.2,473.7,30.06,62.5,52.1352,1.49656,3.662,111.0,,180.707,5467.3736,0,0.2,9.0,0.0,44.414,2.213,17.69,41.61,0.885,2,52.61,13368.2,15.42,50.59,278.3,244.2,-34.1,1,0,104,47,48.79,537.0,322.2,0.8817,4.5108,2664.8,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:56:43,1207.0,ON,MPPT,46.33,14242.5,473.6,30.07,62.5,52.1139,1.49594,3.659,111.0,,180.707,5467.4315,0,0.2,11.5,0.0,42.948,2.225,15.6,44.2,0.878,2,55.49,13355.4,15.47,50.58,228.3,244.2,15.9,0,0,104,47,48.79,537.0,322.2,0.8831,4.5284,2576.9,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:56:47,1211.5,ON,MPPT,46.48,14232.1,473.8,30.04,62.5,51.9381,1.4909,3.649,111.0,97.6,,5467.5038,0,0.2,11.2,0.0,46.455,2.232,16.33,40.1,0.88,2,50.41,13379.8,14.79,50.78,270.0,244.3,-25.7,1,0,104,47,48.79,537.0,322.2,0.8825,4.5476,2787.3,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:56:58,1222.2,ON,MPPT,46.54,14246.9,473.7,30.08,62.5,52.34,1.50243,3.674,111.0,,180.708,5467.6628,0,0.2,11.1,0.0,43.206,2.236,17.05,42.68,0.879,2,53.62,13371.3,15.5,50.57,244.6,244.2,-0.4,1,0,104,47,48.79,537.0,322.2,0.8822,4.5891,2592.3,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:57:03,1226.8,ON,MPPT,46.67,14243.7,473.7,30.07,62.5,52.4348,1.50516,3.681,111.0,97.6,,5467.7211,0,0.2,10.8,0.0,43.765,2.233,16.77,42.45,0.881,2,53.44,13375.0,15.46,50.58,241.0,244.2,3.3,1,0,104,47,48.79,537.0,322.2,0.8827,4.6067,2625.9,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:57:07,1231.4,ON,MPPT,46.67,14228.4,473.9,30.02,62.5,52.4109,1.50447,3.684,111.0,,180.712,5467.7939,0,0.2,10.9,0.0,44.866,2.235,16.76,40.22,0.881,2,50.65,13375.5,15.71,50.5,272.5,244.3,-28.1,1,0,104,47,48.79,537.0,322.2,0.8818,4.6243,2691.9,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:57:12,1236.0,ON,MPPT,46.51,14211.8,474.1,29.98,62.5,52.3119,1.50163,3.681,111.0,,180.709,5467.8521,0,0.2,11.2,0.0,45.944,2.236,15.66,40.57,0.88,2,51.05,13372.8,15.23,50.65,254.1,244.4,-9.7,1,0,104,47,48.79,537.0,322.2,0.8822,4.6434,2756.6,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:57:17,1240.6,ON,MPPT,46.35,14245.3,473.8,30.07,62.5,52.1304,1.49642,3.659,111.0,97.6,,5467.9246,0,0.2,11.4,0.0,44.582,2.227,11.93,42.74,0.88,2,53.78,13377.1,15.01,50.72,221.3,244.3,23.0,0,0,104,47,48.79,537.0,322.2,0.8822,4.661,2674.9,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:57:21,1245.2,ON,MPPT,46.23,14222.5,474.0,30.01,62.5,52.1871,1.49805,3.669,111.0,97.6,,5467.997,0,0.2,11.7,0.0,42.681,2.226,14.03,44.14,0.88,2,55.51,13355.7,15.39,50.6,215.5,244.4,28.9,0,0,104,47,48.79,537.0,322.2,0.8825,4.6786,2560.9,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:57:32,1256.0,ON,MPPT,46.77,14208.9,474.0,29.98,62.5,52.3039,1.5014,3.681,111.0,97.6,,5468.1426,0,0.2,10.7,0.0,43.413,2.224,13.63,44.33,0.88,2,55.77,13373.5,15.03,50.71,214.3,244.4,30.1,0,0,104,47,48.79,537.0,322.2,0.8825,4.7217,2604.8,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:57:37,1260.5,ON,MPPT,46.54,14243.7,473.7,30.07,62.5,52.0186,1.49321,3.652,111.0,97.6,,5468.215,0,0.2,11.1,0.0,44.185,2.229,17.68,41.49,0.88,2,52.16,13373.8,15.86,50.46,269.0,244.2,-24.8,1,0,104,47,48.79,537.0,322.2,0.882,4.7393,2651.1,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:57:41,1265.1,ON,MPPT,46.55,14243.7,473.6,30.07,62.5,52.0456,1.49398,3.654,111.0,,180.708,5468.2872,0,0.2,11.0,0.0,45.534,2.231,12.42,41.6,0.88,2,52.35,13371.4,14.62,50.83,225.1,244.2,19.1,0,0,104,47,48.79,537.0,322.2,0.882,4.7568,2732.1,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:57:46,1269.7,ON,MPPT,46.81,14234.0,473.6,30.05,62.5,52.169,1.49752,3.665,111.0,,180.722,5468.3451,0,0.2,10.6,0.0,42.857,2.237,15.35,44.16,0.879,2,55.45,13372.3,15.86,50.46,230.2,244.2,14.0,0,0,104,47,48.79,537.0,322.2,0.8817,4.776,2571.4,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:57:50,1274.3,ON,MPPT,47.02,14237.3,473.5,30.07,62.5,52.1588,1.49723,3.664,111.0,,180.712,5468.4176,0,0.2,10.1,0.0,42.844,2.228,15.49,43.88,0.882,2,55.3,13364.6,15.6,50.54,226.8,244.1,17.3,0,0,104,47,48.79,537.0,322.2,0.8818,4.7936,2570.6,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:57:55,1278.9,ON,MPPT,46.65,14224.9,473.7,30.03,62.5,52.065,1.49454,3.66,111.0,97.6,,5468.4755,0,0.2,10.9,0.0,43.713,2.221,14.98,42.76,0.881,2,53.86,13359.0,15.35,50.62,238.0,244.2,6.3,0,0,104,47,48.79,537.0,322.2,0.8821,4.8111,2622.8,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:58:06,1289.7,ON,MPPT,47.26,14240.2,473.5,30.07,62.5,52.0541,1.49423,3.655,111.0,97.6,,5468.6345,0,0.2,9.7,0.0,43.045,2.224,15.7,43.28,0.882,2,54.55,13372.8,15.8,50.48,238.5,244.1,5.6,0,0,104,47,48.79,537.0,322.2,0.8816,4.8542,2582.7,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:58:10,1294.3,ON,MPPT,46.29,14212.6,473.7,30.0,62.5,52.0457,1.49399,3.662,111.0,97.6,,5468.7068,0,0.2,11.6,0.0,43.028,2.232,15.63,43.28,0.879,2,54.35,13357.3,15.52,50.56,242.1,244.2,2.1,1,0,104,47,48.79,537.0,322.2,0.8819,4.8718,2581.7,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:58:15,1298.9,ON,MPPT,46.76,14229.2,473.5,30.05,62.5,51.8901,1.48952,3.647,111.0,,180.717,5468.7646,0,0.2,10.6,0.0,44.23,2.232,14.72,42.92,0.88,2,53.97,13366.1,15.04,50.71,227.7,244.1,16.5,0,0,104,47,48.79,537.0,322.2,0.8817,4.8894,2653.8,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:58:19,1303.4,ON,MPPT,47.22,14229.8,473.5,30.05,62.5,51.867,1.48886,3.645,111.0,,180.71,5468.8366,0,0.2,9.7,0.0,44.124,2.225,14.5,42.69,0.882,2,53.8,13366.8,15.37,50.61,232.2,244.1,11.9,0,0,104,47,48.79,537.0,322.2,0.8817,4.9085,2647.5,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 13:58:24,1308.0,ON,MPPT,46.47,14209.5,473.7,30.0,62.5,52.0291,1.49351,3.662,111.0,97.6,,5468.9088,0,0.2,11.2,0.0,44.743,2.23,13.45,40.99,0.879,2,51.48,13362.6,15.12,50.68,248.9,244.2,-4.7,1,0,104,47,48.79,537.0,322.2,0.8818,4.9261,2684.6,0.0914,0,0.6698,0.6841,0.8012,0.145,0.873,0.3,57.2,5.53,1,1.0,1.0,2,262,1243,2
2026-09-14 14:39:41,0.0,ON,MPPT,1.5,1084.2,533.0,2.03,48.3,0.8468,0.02431,0.781,111.0,,180.729,5503.4643,0,0.2,97.5,0.0,1.699,0.002,21.59,-0.06,1.238,0,-0.11,613.5,21.64,0.0,23.6,274.8,251.2,0,0,105,47,33.16,533.5,320.1,0.9987,0.0011,101.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:39:45,4.7,ON,MPPT,3.5,1171.6,532.6,2.2,50.0,0.0,0.0,,,,180.726,5503.4646,0,0.2,94.1,0.0,3.5,0.003,21.69,0.32,1.239,0,0.57,671.6,21.64,0.0,28.2,274.6,246.4,0,0,105,47,33.16,533.5,320.1,0.9983,0.0026,210.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:39:50,9.2,ON,MPPT,5.12,1171.3,532.5,2.2,50.4,0.0,0.0,,,,180.725,5503.4646,0,0.2,91.3,0.0,5.3,0.006,21.61,-0.13,1.238,0,-0.39,709.4,21.64,0.0,41.5,274.6,233.1,0,0,105,47,33.16,533.5,320.1,0.9982,0.004,318.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:39:55,13.8,ON,MPPT,6.9,1241.3,532.3,2.33,50.5,0.0,0.0,,,,180.724,5503.4646,0,0.2,88.3,0.0,7.1,0.007,21.45,-0.04,1.238,0,-0.06,749.4,21.64,0.0,55.4,274.4,219.1,0,0,105,47,33.16,533.5,320.1,0.9977,0.0055,426.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:39:59,18.4,ON,MPPT,8.7,1289.2,532.1,2.42,50.5,-0.6398,-0.01837,,111.0,,180.724,5503.4646,0,0.2,85.2,0.0,8.899,0.009,21.77,-0.5,1.238,0,-0.89,795.1,21.64,0.0,69.1,274.4,205.3,0,0,105,47,33.16,533.5,320.1,0.9974,0.0073,533.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:40:04,23.0,ON,MPPT,10.32,1164.3,532.5,2.19,50.2,-0.6726,-0.01931,,111.0,,180.722,5503.4646,0,0.2,82.5,0.0,10.245,0.115,16.79,2.6,0.976,2,3.63,644.9,17.05,2.75,71.9,274.6,202.7,0,0,105,47,33.16,533.5,320.1,0.9981,0.0088,614.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:40:15,34.0,ON,MPPT,13.1,1310.5,531.9,2.46,48.9,-0.6605,-0.01896,,111.0,97.59,,5503.4646,0,0.2,77.7,0.0,13.389,0.137,17.02,2.85,0.976,2,3.97,750.8,17.05,3.27,91.9,274.2,182.3,0,0,105,47,33.16,533.5,320.1,0.997,0.0126,803.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:40:19,38.6,ON,MPPT,14.12,1384.7,531.6,2.6,48.6,-0.6483,-0.01861,,111.0,,180.726,5503.4646,0,0.2,76.0,0.0,15.135,0.156,17.78,3.1,0.976,2,4.33,815.8,17.05,2.87,89.3,274.1,184.8,0,0,105,47,33.16,533.5,320.1,0.9964,0.0143,908.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:40:24,43.2,ON,MPPT,15.3,1455.9,531.3,2.74,48.3,0.0,0.0,,,,180.751,5503.4646,0,0.2,73.9,0.0,15.112,0.166,16.7,2.99,0.976,2,4.17,875.9,17.05,3.87,110.7,273.9,163.2,0,0,105,47,33.16,533.5,320.1,0.9957,0.016,906.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:40:28,47.8,ON,MPPT,16.5,1556.5,530.9,2.93,48.1,-0.6305,-0.0181,,111.0,97.62,,5503.4646,0,0.2,71.9,0.0,16.281,0.178,16.56,3.7,0.976,2,5.16,953.1,17.05,4.02,111.1,273.7,162.6,0,0,105,47,33.16,533.5,320.1,0.995,0.0181,976.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:40:33,52.3,ON,MPPT,17.52,1659.9,530.5,3.13,47.9,-0.6614,-0.01898,,111.0,,180.742,5503.4646,0,0.2,70.1,0.0,17.203,0.196,16.76,2.8,0.975,2,3.9,1045.6,17.05,3.45,121.7,273.5,151.8,0,0,105,47,33.16,533.5,320.1,0.9942,0.0201,1032.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:40:38,56.9,ON,MPPT,18.7,1771.8,530.0,3.34,47.8,-0.6838,-0.01963,,111.0,,180.736,5503.4646,0,0.2,68.1,0.0,17.13,0.211,18.13,5.85,0.975,2,8.15,1133.1,17.05,4.59,99.2,273.3,174.1,0,0,105,47,33.16,533.5,320.1,0.9935,0.0222,1027.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:40:49,67.7,ON,MPPT,21.32,2063.8,529.1,3.9,47.7,-0.6463,-0.01855,,111.0,,180.724,5503.4646,0,0.2,63.5,0.0,21.747,0.279,17.44,5.24,0.975,2,7.31,1442.2,17.05,4.77,128.1,272.8,144.7,0,0,105,47,33.16,533.5,320.1,0.9912,0.0285,1304.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:40:54,73.3,ON,MPPT,22.72,2273.6,528.4,4.3,47.6,-0.6537,-0.01877,,111.0,,180.746,5503.4646,0,0.2,61.1,0.0,22.788,0.3,17.69,6.66,0.976,2,9.29,1574.2,17.05,5.65,127.8,272.4,144.6,0,0,105,47,33.16,533.5,320.1,0.9901,0.0315,1367.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:40:59,77.9,ON,MPPT,23.9,2453.1,527.8,4.65,47.6,-0.6556,-0.01882,,111.0,97.61,,5503.4646,0,0.2,59.0,0.0,24.9,0.33,15.08,6.48,0.976,2,9.03,1744.2,17.05,6.4,151.4,272.1,120.8,0,0,105,47,33.16,533.5,320.1,0.9893,0.0345,1494.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:41:03,82.5,ON,MPPT,24.92,2616.4,527.3,4.96,47.5,-0.6437,-0.01848,,111.0,,180.716,5503.4646,0,0.2,57.2,0.0,25.928,0.359,15.63,5.56,0.976,2,7.76,1928.7,17.05,6.93,176.6,271.9,95.3,0,0,105,47,33.16,533.5,320.1,0.9882,0.0376,1555.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:41:08,87.1,ON,MPPT,26.1,2842.8,526.6,5.4,47.4,-0.637,-0.01829,,111.0,,180.723,5503.4646,0,0.2,55.1,0.0,25.931,0.383,17.32,6.28,0.975,2,8.75,2120.7,17.05,8.09,187.9,271.5,83.7,0,0,105,47,33.16,533.5,320.1,0.9869,0.0414,1555.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:41:12,91.7,ON,MPPT,27.3,3059.0,526.0,5.82,47.4,-0.6327,-0.01816,,111.0,,180.719,5503.4646,0,0.2,53.0,0.0,26.629,0.411,16.54,6.62,0.975,2,9.23,2335.4,17.05,8.44,194.3,271.2,76.9,0,0,105,47,33.16,533.5,320.1,0.9859,0.045,1597.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:41:23,102.7,ON,MPPT,29.92,4692.3,520.2,9.02,47.7,1.2678,0.03639,0.27,111.0,,180.694,5503.4648,0,0.2,47.9,0.0,30.512,0.705,15.93,13.96,0.976,2,19.46,3990.9,17.05,14.48,190.2,268.2,78.0,0,0,105,47,33.16,533.5,320.1,0.9745,0.057,1830.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:41:28,107.3,ON,MPPT,31.1,5113.0,518.6,9.86,47.8,6.3294,0.18169,1.238,111.0,,180.714,5503.4687,0,0.2,45.7,0.0,31.11,0.758,18.04,15.09,0.975,2,21.04,4421.7,17.05,15.22,192.4,267.4,75.0,0,0,105,47,33.16,533.5,320.1,0.972,0.0631,1866.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:41:33,111.8,ON,MPPT,32.12,5496.1,517.1,10.63,48.0,11.6384,0.33408,2.118,111.0,97.61,,5503.4812,0,0.2,43.8,0.0,33.439,0.818,17.34,16.61,0.976,2,23.17,4858.6,17.05,17.54,211.0,266.6,55.6,0,0,105,47,33.16,533.5,320.1,0.9686,0.0697,2006.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:41:37,116.4,ON,MPPT,33.3,5994.1,515.1,11.64,48.2,15.8091,0.45381,2.637,111.0,,180.732,5503.4966,0,0.2,41.5,0.0,31.669,0.866,17.73,17.04,0.975,2,23.74,5308.6,17.05,18.36,220.4,265.6,45.2,0,0,105,47,33.16,533.5,320.1,0.9649,0.0775,1900.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:41:42,121.0,ON,MPPT,34.5,6543.4,512.8,12.76,48.6,19.1352,0.54928,2.924,111.0,,180.727,5503.5208,0,0.2,39.1,0.0,33.169,0.934,14.45,20.32,0.975,2,28.31,5815.6,17.05,18.85,186.1,264.4,78.3,0,0,105,47,33.16,533.5,320.1,0.9611,0.0853,1990.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:41:46,125.6,ON,MPPT,35.52,7038.5,510.6,13.79,49.0,22.176,0.63657,3.151,111.0,97.61,,5503.5497,0,0.2,37.0,0.0,35.873,1.011,18.12,19.23,0.975,2,26.79,6400.2,17.05,20.87,238.2,263.2,25.0,0,0,105,47,33.16,533.5,320.1,0.9562,0.0938,2152.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:41:57,136.4,ON,MPPT,38.3,8623.8,502.6,17.16,50.3,28.9586,0.83126,3.358,111.0,97.62,,5503.6206,0,0.2,31.0,0.0,37.118,1.191,18.32,23.39,0.974,2,32.58,7859.7,17.05,24.88,248.6,259.1,10.5,0,0,105,47,33.16,533.5,320.1,0.9417,0.1177,2227.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:42:02,141.0,ON,MPPT,39.32,9295.1,498.7,18.64,50.8,32.1068,0.92164,3.454,111.0,,180.803,5503.6628,0,0.2,28.6,0.0,38.437,1.292,18.45,26.37,0.974,2,36.73,8633.2,17.05,26.8,238.3,257.1,18.8,0,0,105,47,33.8,533.5,320.1,0.9334,0.1288,2306.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:42:06,145.6,ON,MPPT,40.5,10093.3,493.2,20.46,51.4,35.4062,1.01635,3.508,111.0,,180.829,5503.7099,0,0.2,25.7,0.0,39.471,1.378,16.99,29.91,0.974,2,41.64,9357.2,17.05,29.35,219.5,254.3,34.7,0,0,105,47,35.43,533.5,320.1,0.9239,0.1409,2368.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:42:11,150.2,ON,MPPT,41.7,10916.5,487.8,22.38,51.9,38.7503,1.11234,3.55,111.0,97.65,,5503.7512,0,0.2,22.6,0.0,40.884,1.471,16.54,30.03,0.973,2,41.77,10085.1,16.94,32.68,241.1,251.5,10.4,0,0,105,47,37.16,533.5,320.1,0.9138,0.1552,2453.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:42:16,154.8,ON,MPPT,42.72,11621.6,481.7,24.12,52.6,41.7963,1.19978,3.596,111.0,,180.773,5503.8071,0,0.2,19.7,0.0,40.54,1.592,16.78,34.03,0.964,2,46.9,10877.5,17.01,38.6,234.3,248.4,14.0,0,0,105,47,39.24,533.5,320.1,0.9015,0.1691,2432.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:42:20,159.4,ON,MPPT,43.9,12438.9,472.7,26.32,53.3,44.5494,1.2788,3.581,111.0,,180.65,5503.855,0,0.2,15.9,0.0,42.953,1.815,17.05,35.84,0.93,2,47.66,11663.1,16.04,43.74,257.0,243.7,-13.3,1,0,105,47,42.32,533.5,320.1,0.8851,0.1841,2577.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:42:31,170.2,ON,MPPT,43.72,12419.4,473.7,26.22,54.7,49.4241,1.41873,3.98,111.0,,180.708,5503.9991,0,0.2,16.5,0.0,42.587,1.811,14.54,35.11,0.93,2,46.67,11702.3,16.05,43.02,236.0,244.2,8.2,0,0,105,47,44.34,533.5,320.1,0.8854,0.2223,2555.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:42:36,174.8,ON,MPPT,43.7,12446.4,473.3,26.3,55.0,49.8661,1.43142,4.006,111.0,,180.722,5504.0681,0,0.2,16.4,0.0,42.595,1.78,16.77,34.77,0.934,2,46.41,11685.7,16.22,43.14,266.9,244.0,-22.9,1,0,105,47,44.34,533.5,320.1,0.8884,0.2379,2555.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:42:40,179.4,ON,MPPT,43.87,12552.7,472.0,26.59,55.2,49.8648,1.43138,3.972,111.0,97.62,,5504.1235,0,0.2,15.9,0.0,42.279,1.795,13.96,36.66,0.931,2,48.79,11743.6,15.99,43.06,226.1,243.4,17.2,0,0,105,47,44.34,533.5,320.1,0.8882,0.2548,2536.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:42:45,184.0,ON,MPPT,43.92,12533.3,472.2,26.54,55.4,49.9129,1.43276,3.982,111.0,,180.749,5504.1928,0,0.2,15.8,0.0,40.236,1.855,17.09,39.28,0.922,2,51.76,11818.0,16.47,44.15,218.9,243.5,24.6,0,0,105,47,44.34,533.5,320.1,0.883,0.2703,2414.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:42:49,188.6,ON,MPPT,44.3,12693.7,469.7,27.03,55.6,49.9235,1.43307,3.933,111.0,,180.737,5504.2621,0,0.2,14.6,0.0,42.791,1.903,14.39,36.55,0.915,2,47.42,11915.9,15.86,44.54,236.4,242.2,5.8,0,0,105,47,44.34,533.5,320.1,0.8795,0.2858,2567.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:42:54,193.3,ON,MPPT,43.72,12413.2,474.0,26.19,55.8,49.7803,1.42896,4.01,111.0,,180.77,5504.3175,0,0.2,16.5,0.0,42.571,1.802,17.39,35.07,0.929,2,46.56,11679.7,16.11,43.0,257.3,244.4,-12.9,1,0,105,47,44.34,533.5,320.1,0.8863,0.3028,2554.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:43:06,205.2,ON,MPPT,44.28,12710.4,469.0,27.1,56.2,49.285,1.41474,3.878,111.0,97.63,,5504.4827,0,0.2,14.6,0.0,42.378,1.884,13.3,37.51,0.917,2,49.14,11913.9,16.03,44.14,224.6,241.8,17.2,0,0,105,47,44.34,533.5,320.1,0.8813,0.3436,2542.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:43:10,209.8,ON,MPPT,43.9,12452.2,473.1,26.32,56.3,49.4546,1.41961,3.972,111.0,97.62,,5504.5512,0,0.2,16.0,0.0,42.291,1.805,14.68,36.26,0.93,2,48.18,11682.4,15.69,43.4,225.0,243.9,18.9,0,0,105,47,44.34,533.5,320.1,0.8866,0.3591,2537.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:43:15,214.3,ON,MPPT,44.08,12650.0,470.3,26.89,56.5,49.5772,1.42313,3.919,111.0,,180.752,5504.6062,0,0.2,15.2,0.0,41.153,1.835,18.11,36.85,0.925,2,48.7,11852.8,16.36,43.75,247.6,242.5,-5.1,1,0,105,47,44.34,533.5,320.1,0.8857,0.3762,2469.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:43:20,219.0,ON,MPPT,44.12,12587.6,471.5,26.7,56.6,49.5913,1.42353,3.94,111.0,,180.728,5504.6751,0,0.2,15.3,0.0,41.962,1.886,14.78,37.62,0.917,2,49.3,11866.5,15.83,44.67,223.5,243.1,19.6,0,0,105,47,44.34,533.5,320.1,0.8809,0.3918,2517.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:43:24,223.6,ON,MPPT,44.1,12649.6,470.5,26.88,56.7,49.6505,1.42523,3.925,111.0,,180.733,5504.744,0,0.2,15.2,0.0,42.361,1.867,17.1,36.21,0.918,2,47.52,11881.4,16.36,44.08,262.1,242.6,-19.5,1,0,105,47,44.34,533.5,320.1,0.8828,0.4073,2541.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:43:29,228.1,ON,MPPT,43.92,12510.4,472.5,26.48,56.8,49.5242,1.42161,3.959,111.0,97.61,,5504.7992,0,0.2,15.9,0.0,41.012,1.847,17.75,38.9,0.923,2,51.32,11795.4,16.55,44.17,230.4,243.6,13.2,0,0,105,47,44.34,533.5,320.1,0.8835,0.4229,2460.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:43:40,238.9,ON,MPPT,44.3,12681.5,469.8,26.99,57.0,49.2263,1.41305,3.882,111.0,,180.739,5504.95,0,0.2,14.7,0.0,42.942,1.89,17.78,36.82,0.916,2,48.17,11854.2,15.75,44.61,256.0,242.2,-13.7,1,0,105,47,44.34,533.5,320.1,0.8802,0.4609,2576.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:43:44,243.5,ON,MPPT,44.12,12604.8,471.4,26.74,57.0,49.0947,1.40928,3.895,111.0,,180.743,5505.0182,0,0.2,15.3,0.0,40.689,1.892,16.48,39.7,0.915,2,51.91,11860.6,16.44,44.45,219.9,243.0,23.2,0,0,105,47,44.34,533.5,320.1,0.8811,0.4764,2441.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:43:49,248.1,ON,MPPT,44.1,12559.0,472.4,26.58,57.1,49.1511,1.4109,3.914,111.0,,180.737,5505.0728,0,0.2,15.5,0.0,41.958,1.847,15.96,36.5,0.924,2,48.19,11791.2,16.39,43.82,245.3,243.6,-1.7,1,0,105,47,44.34,533.5,320.1,0.8814,0.4933,2517.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:43:53,252.7,ON,MPPT,44.1,12653.4,471.1,26.86,57.3,49.2468,1.41364,3.892,111.0,97.61,,5505.1411,0,0.2,15.3,0.0,41.031,1.868,17.11,37.95,0.918,2,49.78,11906.1,16.3,44.44,234.7,242.9,8.2,0,0,105,47,44.34,533.5,320.1,0.8826,0.5089,2461.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:43:58,257.3,ON,MPPT,43.92,12538.0,473.0,26.51,57.4,49.1548,1.411,3.92,111.0,97.62,,5505.1958,0,0.2,15.9,0.0,42.217,1.84,16.88,36.5,0.924,2,48.19,11806.0,15.78,43.83,240.7,243.9,3.1,1,0,105,47,44.34,533.5,320.1,0.8854,0.5244,2533.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:44:03,261.8,ON,MPPT,44.3,12671.9,471.0,26.91,57.3,49.0692,1.40854,3.872,111.0,,180.729,5505.2641,0,0.2,14.9,0.0,42.387,1.888,17.08,36.97,0.916,2,48.38,11901.3,15.9,44.56,247.2,242.8,-4.4,1,0,105,47,44.34,533.5,320.1,0.8816,0.5399,2543.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:44:13,272.6,ON,MPPT,44.12,12618.2,471.6,26.76,57.7,48.9739,1.40581,3.881,111.0,97.61,,5505.4137,0,0.2,15.3,0.0,41.876,1.86,15.62,37.79,0.921,2,49.72,11881.9,16.29,44.25,237.1,243.1,6.1,0,0,105,47,44.34,533.5,320.1,0.8815,0.5782,2512.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:44:18,277.2,ON,MPPT,44.1,12565.7,472.4,26.6,57.7,49.0725,1.40864,3.905,111.0,,180.734,5505.4682,0,0.2,15.5,0.0,42.81,1.847,13.78,36.03,0.922,2,47.5,11795.9,16.05,43.64,232.1,243.6,11.4,0,0,105,47,44.34,533.5,320.1,0.8848,0.5938,2568.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:44:23,281.8,ON,MPPT,43.92,12485.6,473.5,26.37,57.7,49.2141,1.4127,3.942,111.0,,180.734,5505.5364,0,0.2,16.0,0.0,42.286,1.837,15.58,36.13,0.924,2,47.7,11782.4,15.48,43.71,229.1,244.1,15.1,0,0,105,47,44.34,533.5,320.1,0.8852,0.6093,2537.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:44:27,286.4,ON,MPPT,43.92,12492.7,473.4,26.39,57.8,49.1668,1.41135,3.936,111.0,,180.75,5505.5911,0,0.2,16.0,0.0,42.765,1.81,16.8,34.66,0.928,2,45.99,11766.5,15.97,43.69,255.4,244.1,-11.3,1,0,105,47,44.34,533.5,320.1,0.8855,0.6262,2565.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:44:32,290.9,ON,MPPT,44.3,12652.9,471.0,26.87,57.8,48.9754,1.40585,3.871,111.0,,180.741,5505.6593,0,0.2,14.9,0.0,42.554,1.891,15.22,37.37,0.915,2,48.88,11877.3,15.95,44.7,227.1,242.8,15.7,0,0,105,47,44.34,533.5,320.1,0.882,0.6417,2553.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:44:36,295.6,ON,MPPT,44.12,12549.8,472.5,26.56,57.8,48.821,1.40142,3.89,111.0,97.59,,5505.7272,0,0.2,15.5,0.0,42.171,1.879,17.11,37.62,0.916,2,49.27,11831.3,16.48,44.23,247.7,243.6,-4.0,1,0,105,47,44.34,533.5,320.1,0.8828,0.6572,2530.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:44:47,306.4,ON,MPPT,43.7,12384.3,474.8,26.08,58.0,49.0597,1.40827,3.961,111.0,,180.733,5505.863,0,0.2,16.7,0.0,41.861,1.766,17.21,34.65,0.934,2,46.24,11632.9,16.54,42.58,265.9,244.8,-21.1,1,0,105,47,44.34,533.5,320.1,0.8908,0.6953,2511.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:44:52,311.0,ON,MPPT,43.88,12490.5,473.1,26.4,58.0,49.0511,1.40803,3.927,111.0,,180.736,5505.9312,0,0.2,16.1,0.0,41.924,1.776,18.28,35.15,0.933,2,46.85,11679.6,16.45,42.85,259.8,243.9,-15.9,1,0,105,47,44.34,533.5,320.1,0.8896,0.7108,2515.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:44:56,315.6,ON,MPPT,43.9,12506.5,472.9,26.45,58.0,48.9212,1.4043,3.912,111.0,,180.749,5505.9992,0,0.2,16.0,0.0,43.001,1.817,15.9,34.91,0.925,2,46.17,11747.4,15.74,43.32,249.0,243.8,-5.2,1,0,105,47,44.34,533.5,320.1,0.8849,0.7276,2580.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:45:01,320.2,ON,MPPT,44.3,12627.4,470.7,26.83,58.0,48.9045,1.40382,3.873,111.0,97.61,,5506.0535,0,0.2,14.8,0.0,42.708,1.89,13.69,36.11,0.914,2,47.18,11858.3,15.95,44.26,238.2,242.7,4.4,1,0,105,47,44.34,533.5,320.1,0.8815,0.7431,2562.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:45:06,324.8,ON,MPPT,43.72,12336.8,475.2,25.96,58.0,48.941,1.40486,3.967,111.0,97.63,,5506.1215,0,0.2,16.7,0.0,42.827,1.789,16.42,33.87,0.93,2,45.01,11613.4,16.23,42.89,269.8,245.0,-24.8,1,0,105,47,44.34,533.5,320.1,0.8884,0.7584,2569.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:45:10,329.4,ON,MPPT,44.1,12523.7,472.4,26.51,57.9,48.7786,1.4002,3.895,111.0,,180.753,5506.1758,0,0.2,15.5,0.0,42.318,1.836,15.76,35.52,0.922,2,46.81,11736.6,15.92,44.03,252.1,243.6,-8.6,1,0,105,47,44.34,533.5,320.1,0.8814,0.7751,2539.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:45:21,340.1,ON,MPPT,44.28,12668.8,470.2,26.95,58.1,48.689,1.39763,3.843,111.0,97.61,,5506.3246,0,0.2,14.8,0.0,42.269,1.862,14.53,36.86,0.92,2,48.46,11861.2,15.9,43.92,229.6,242.4,12.8,0,0,105,47,44.34,533.5,320.1,0.883,0.8116,2536.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:45:25,344.7,ON,MPPT,43.9,12421.5,474.4,26.19,58.3,48.66,1.3968,3.917,111.0,,180.739,5506.3921,0,0.2,16.2,0.0,42.013,1.792,17.64,35.16,0.931,2,46.79,11648.7,16.38,43.15,266.8,244.6,-22.3,1,0,105,47,44.34,533.5,320.1,0.8888,0.8271,2520.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:45:30,349.3,ON,MPPT,43.72,12366.0,475.1,26.03,58.2,48.6805,1.39739,3.937,111.0,97.61,,5506.4462,0,0.2,16.7,0.0,42.352,1.789,15.72,36.09,0.931,2,48.04,11639.3,16.29,42.76,236.0,245.0,9.0,0,0,105,47,44.34,533.5,320.1,0.8888,0.844,2541.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:45:35,353.9,ON,MPPT,44.07,12592.2,471.8,26.69,58.2,48.8073,1.40103,3.876,111.0,,180.739,5506.5139,0,0.2,15.4,0.0,41.42,1.852,15.44,37.53,0.922,2,49.43,11849.6,16.26,43.86,223.8,243.2,19.4,0,0,105,47,44.34,533.5,320.1,0.8866,0.8594,2485.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:45:39,358.5,ON,MPPT,43.7,12402.8,474.7,26.13,58.3,48.8048,1.40095,3.935,111.0,,180.739,5506.5817,0,0.2,16.7,0.0,40.991,1.766,17.27,36.66,0.934,2,48.95,11632.8,16.61,42.68,239.0,244.7,5.8,0,0,105,47,44.34,533.5,320.1,0.8909,0.8749,2459.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:45:44,363.1,ON,MPPT,43.88,12483.4,473.5,26.36,58.4,48.6317,1.39599,3.896,111.0,,180.752,5506.6359,0,0.2,16.1,0.0,42.416,1.77,15.8,35.45,0.933,2,47.25,11673.1,16.16,42.54,241.1,244.1,3.0,1,0,105,47,44.34,533.5,320.1,0.8909,0.8904,2544.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:45:55,373.8,ON,MPPT,43.9,12413.1,474.5,26.16,58.3,48.6105,1.39538,3.916,111.0,97.62,,5506.7845,0,0.2,16.3,0.0,42.059,1.785,16.51,35.78,0.93,2,47.57,11631.0,15.98,42.74,245.1,244.6,-0.4,1,0,105,47,44.34,533.5,320.1,0.8888,0.9282,2523.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:45:59,378.4,ON,MPPT,44.07,12571.1,471.9,26.64,58.4,48.4885,1.39187,3.857,111.0,,180.76,5506.8384,0,0.2,15.5,0.0,43.208,1.815,14.35,36.3,0.928,2,48.16,11755.1,15.67,43.12,219.2,243.3,24.1,0,0,105,47,44.34,533.5,320.1,0.8868,0.9437,2592.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:46:04,383.0,ON,MPPT,43.7,12378.0,474.9,26.07,58.4,48.5965,1.39498,3.926,111.0,,180.745,5506.9058,0,0.2,16.7,0.0,42.071,1.761,14.88,35.44,0.936,2,47.42,11619.1,16.11,42.61,233.1,244.8,11.7,0,0,105,47,44.34,533.5,320.1,0.8888,0.9606,2524.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:46:08,387.6,ON,MPPT,44.1,12604.9,470.9,26.77,58.4,48.829,1.40165,3.874,111.0,,180.737,5506.9735,0,0.2,15.2,0.0,41.498,1.865,17.17,37.25,0.917,2,48.81,11866.9,16.17,44.22,247.4,242.8,-4.6,1,0,105,47,44.34,533.5,320.1,0.8824,0.9761,2489.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:46:13,392.2,ON,MPPT,43.88,12426.0,473.6,26.24,58.4,48.9444,1.40496,3.939,111.0,,180.765,5507.0278,0,0.2,16.1,0.0,42.28,1.772,16.67,34.65,0.934,2,46.24,11612.9,16.86,42.43,253.4,244.2,-9.2,1,0,105,47,44.34,533.5,320.1,0.8893,0.9916,2536.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:46:18,396.8,ON,MPPT,43.9,12486.9,472.5,26.43,58.5,48.9104,1.40399,3.917,111.0,97.62,,5507.0958,0,0.2,15.9,0.0,42.591,1.814,15.37,36.49,0.925,2,48.27,11713.5,15.81,43.39,229.1,243.6,14.5,0,0,105,47,44.34,533.5,320.1,0.8869,1.007,2555.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:46:28,407.5,ON,MPPT,44.08,12534.6,472.1,26.55,58.5,48.4265,1.3901,3.863,111.0,,180.677,5507.2443,0,0.2,15.5,0.0,43.298,1.841,13.07,35.96,0.921,2,47.32,11744.1,15.73,43.69,240.4,243.4,3.0,1,0,105,47,44.34,533.5,320.1,0.8864,1.0446,2597.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:46:33,412.1,ON,MPPT,44.1,12509.0,472.7,26.46,58.3,48.3416,1.38766,3.865,111.0,,180.73,5507.2981,0,0.2,15.6,0.0,42.219,1.838,14.17,36.44,0.924,2,48.1,11728.3,15.7,43.44,223.9,243.7,19.8,0,0,105,47,44.34,533.5,320.1,0.8848,1.0599,2533.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:46:37,416.7,ON,MPPT,43.92,12419.4,474.0,26.2,58.4,48.2606,1.38533,3.886,111.0,,180.736,5507.3652,0,0.2,16.1,0.0,42.317,1.831,14.24,36.2,0.924,2,47.78,11694.2,16.18,43.5,230.9,244.4,13.5,0,0,105,47,44.34,533.5,320.1,0.8854,1.0753,2539.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:46:42,421.2,ON,MPPT,43.9,12417.9,473.8,26.21,58.4,48.3794,1.38874,3.896,111.0,,180.75,5507.4188,0,0.2,16.1,0.0,41.615,1.792,16.03,36.31,0.928,2,48.18,11631.2,16.15,43.04,246.4,244.3,-2.1,1,0,105,47,44.34,533.5,320.1,0.885,1.0921,2496.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
