iso,t_s,sts,mode,hz,P_W,VDC,IDC,drive_C,Q_m3h,vel_ms,QperP,bore_mm,M91_pct,transit_us,pos_total,fault,mod_idx,headroom_pct,panel_C,f_rot,f_slip,foc_id,foc_iq,psir,foc_md,te_Nm,p_est_W,foc_idref,foc_iqref,v_dem,vlim,v_left,on_ceiling,stop_r,f_uv_n,f_oc_n,idq_pk,mppt_voc,mppt_vhold,mppt_vratio,run_kwh,rpm,ps_spread,ps_flags,ps_ru,ps_rv,ps_rw,ps_leak,foc_rs,foc_rr,foc_lm,foc_sigls,tune_sts,shed,shed_min,cap_state,resets,starts,start_r
2026-09-14 14:46:48,425.8,ON,MPPT,43.5,12248.2,476.3,25.72,58.3,48.551,1.39367,3.964,111.0,,180.739,5507.4861,0,0.2,17.3,0.0,42.636,1.73,16.23,34.38,0.94,2,46.18,11518.3,16.53,42.09,264.1,245.6,-18.5,1,0,105,47,44.34,533.5,320.1,0.893,1.1074,2558.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:46:52,431.5,ON,MPPT,43.7,12378.5,473.9,26.12,58.5,48.5425,1.39343,3.922,111.0,,180.735,5507.5536,0,0.2,16.5,0.0,41.98,1.786,18.05,35.63,0.931,2,47.4,11671.5,16.46,42.74,250.7,244.3,-6.4,1,0,105,47,44.34,533.5,320.1,0.889,1.1269,2518.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:47:03,442.5,ON,MPPT,43.88,12409.4,472.6,26.26,58.4,48.5093,1.39247,3.909,111.0,97.61,,5507.7154,0,0.2,16.0,0.0,42.564,1.774,13.53,35.13,0.93,2,46.68,11589.4,15.91,42.37,234.4,243.6,9.3,0,0,105,47,44.34,533.5,320.1,0.8874,1.1645,2553.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:47:08,447.1,ON,MPPT,43.9,12403.1,472.4,26.26,58.4,48.4239,1.39002,3.904,111.0,97.62,,5507.7692,0,0.2,15.9,0.0,41.58,1.811,15.25,36.66,0.925,2,48.47,11624.9,16.35,42.82,221.3,243.6,22.3,0,0,105,47,44.34,533.5,320.1,0.8849,1.1798,2494.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:47:12,451.7,ON,MPPT,44.07,12512.8,470.6,26.59,58.4,48.4201,1.38991,3.87,111.0,,180.759,5507.8365,0,0.2,15.2,0.0,41.08,1.82,15.09,38.17,0.925,2,50.49,11701.2,16.33,43.78,220.0,242.7,22.6,0,0,105,47,44.34,533.5,320.1,0.884,1.1951,2464.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:47:17,456.3,ON,MPPT,43.72,12289.4,474.1,25.92,58.4,48.406,1.38951,3.939,111.0,,180.757,5507.8903,0,0.2,16.5,0.0,41.849,1.76,17.12,35.32,0.932,2,47.06,11495.3,16.28,42.24,255.0,244.4,-10.6,1,0,105,47,44.34,533.5,320.1,0.8862,1.2117,2511.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:47:22,460.8,ON,MPPT,43.7,12324.6,473.6,26.02,58.3,48.3846,1.38889,3.926,111.0,,180.792,5507.9575,0,0.2,16.5,0.0,42.456,1.775,14.93,35.51,0.932,2,47.3,11561.0,16.06,42.61,228.2,244.2,16.0,0,0,105,47,44.34,533.5,320.1,0.8876,1.2269,2547.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:47:26,465.4,ON,MPPT,43.52,12206.7,475.3,25.68,58.4,48.3627,1.38826,3.962,111.0,,180.759,5508.0112,0,0.2,17.1,0.0,41.558,1.754,18.22,35.12,0.934,2,46.88,11481.9,16.44,42.23,267.7,245.0,-22.6,1,0,105,47,44.34,533.5,320.1,0.8891,1.2422,2493.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:47:38,477.3,ON,MPPT,43.7,12274.7,474.4,25.88,58.4,48.2203,1.38418,3.928,111.0,,180.762,5508.1722,0,0.2,16.6,0.0,42.382,1.763,16.01,35.47,0.933,2,47.29,11498.4,16.49,42.43,252.1,244.6,-7.5,1,0,105,47,44.34,533.5,320.1,0.8888,1.2824,2542.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:47:43,481.8,ON,MPPT,43.88,12453.1,471.4,26.42,58.4,48.1179,1.38124,3.864,111.0,97.63,,5508.2391,0,0.2,15.8,0.0,42.015,1.789,16.26,36.05,0.929,2,47.87,11634.3,16.43,42.8,233.2,243.1,9.9,0,0,105,47,44.34,533.5,320.1,0.8873,1.299,2520.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:47:47,486.4,ON,MPPT,43.92,12374.4,472.9,26.17,58.4,48.0656,1.37974,3.884,111.0,,180.761,5508.2926,0,0.2,15.9,0.0,42.245,1.839,16.92,35.21,0.921,2,46.37,11658.1,16.3,43.84,260.2,243.8,-16.4,1,0,105,47,44.34,533.5,320.1,0.8824,1.3141,2534.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:47:52,491.1,ON,MPPT,43.9,12391.6,472.6,26.22,58.3,48.1464,1.38206,3.885,111.0,97.64,,5508.3593,0,0.2,15.9,0.0,41.877,1.807,16.6,37.07,0.925,2,49.03,11620.7,16.19,43.42,238.1,243.7,5.6,0,0,105,47,44.34,533.5,320.1,0.8849,1.3294,2512.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:47:56,495.6,ON,MPPT,43.72,12289.0,474.2,25.92,58.4,48.2522,1.38509,3.926,111.0,,180.779,5508.4263,0,0.2,16.5,0.0,42.782,1.789,13.2,34.83,0.928,2,46.21,11545.0,15.73,42.78,235.0,244.5,9.5,0,0,105,47,44.34,533.5,320.1,0.8857,1.346,2566.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:48:01,500.2,ON,MPPT,43.72,12273.1,474.2,25.88,58.4,48.287,1.38609,3.934,111.0,,180.77,5508.4799,0,0.2,16.6,0.0,42.557,1.757,12.68,35.31,0.933,2,47.09,11489.7,15.94,42.37,230.4,244.5,14.1,0,0,105,47,44.34,533.5,320.1,0.8862,1.3613,2553.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:48:12,511.2,ON,MPPT,44.1,12492.9,471.0,26.53,58.4,48.2155,1.38404,3.859,111.0,,180.764,5508.6272,0,0.2,15.2,0.0,41.489,1.834,15.46,37.26,0.921,2,49.06,11659.0,16.1,43.5,224.5,242.8,18.4,0,0,105,47,44.34,533.5,320.1,0.881,1.3987,2489.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:48:17,515.8,ON,MPPT,43.92,12391.8,472.7,26.22,58.4,48.2121,1.38394,3.891,111.0,,180.759,5508.6942,0,0.2,15.9,0.0,41.342,1.84,17.16,36.37,0.921,2,47.86,11657.9,16.77,43.61,258.7,243.7,-15.0,1,0,105,47,44.34,533.5,320.1,0.8831,1.414,2480.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:48:22,520.4,ON,MPPT,43.9,12377.5,472.9,26.17,58.4,48.2402,1.38475,3.897,111.0,,180.763,5508.7477,0,0.2,16.0,0.0,42.498,1.798,15.33,35.81,0.928,2,47.5,11589.9,15.79,42.9,228.3,243.8,15.5,0,0,105,47,44.34,533.5,320.1,0.8852,1.4292,2549.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:48:27,526.0,ON,MPPT,43.7,12341.7,473.3,26.08,58.4,48.3738,1.38858,3.92,111.0,97.63,,5508.8282,0,0.2,16.4,0.0,41.19,1.774,16.55,36.3,0.93,2,48.26,11567.8,16.5,42.88,241.0,244.0,3.0,1,0,105,47,44.34,533.5,320.1,0.8879,1.4486,2471.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:48:31,530.5,ON,MPPT,43.92,12414.3,472.1,26.3,58.3,48.4198,1.3899,3.9,111.0,,180.775,5508.8955,0,0.2,15.8,0.0,42.334,1.842,14.15,37.61,0.918,2,49.36,11664.1,16.0,43.86,224.4,243.4,19.0,0,0,105,47,44.34,533.5,320.1,0.8825,1.4638,2540.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:48:36,535.1,ON,MPPT,43.9,12370.4,472.8,26.16,58.4,48.3864,1.38894,3.911,111.0,97.63,,5508.9492,0,0.2,16.0,0.0,42.189,1.808,17.73,36.13,0.926,2,47.81,11588.4,16.63,43.28,260.0,243.8,-16.3,1,0,105,47,44.34,533.5,320.1,0.8871,1.4805,2531.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:48:47,546.1,ON,MPPT,43.5,12225.8,474.7,25.76,58.3,48.0407,1.37902,3.929,111.0,97.63,,5509.0967,0,0.2,17.1,0.0,42.796,1.736,13.97,34.75,0.939,2,46.64,11457.7,16.02,41.98,231.8,244.7,13.0,0,0,105,47,44.34,533.5,320.1,0.8907,1.5178,2567.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:48:51,550.7,ON,MPPT,43.68,12298.6,473.4,25.98,58.4,47.7944,1.37195,3.886,111.0,,180.754,5509.1633,0,0.2,16.5,0.0,41.7,1.734,15.73,35.24,0.937,2,47.21,11456.7,16.24,42.04,238.3,244.1,5.8,0,0,105,47,44.34,533.5,320.1,0.8901,1.533,2502.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:48:56,555.3,ON,MPPT,43.7,12254.1,474.0,25.85,58.3,47.8307,1.37299,3.903,111.0,97.62,,5509.2163,0,0.2,16.6,0.0,41.671,1.767,16.21,35.78,0.932,2,47.65,11488.1,16.41,42.2,231.5,244.4,12.9,0,0,105,47,44.34,533.5,320.1,0.8877,1.5481,2500.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:49:01,559.9,ON,MPPT,43.7,12274.3,473.6,25.92,58.3,48.0927,1.38051,3.918,111.0,,180.771,5509.283,0,0.2,16.5,0.0,42.573,1.761,15.95,34.45,0.933,2,45.93,11455.9,16.23,42.18,242.1,244.2,2.1,1,0,105,47,44.34,533.5,320.1,0.8876,1.5647,2554.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:49:05,564.5,ON,MPPT,43.52,12148.5,475.6,25.54,58.2,48.0856,1.38031,3.958,111.0,,180.747,5509.3364,0,0.2,17.2,0.0,41.926,1.752,17.6,35.4,0.933,2,47.23,11406.3,16.3,42.05,245.6,245.2,-0.4,1,0,105,47,44.34,533.5,320.1,0.8891,1.5798,2515.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:49:10,569.1,ON,MPPT,43.5,12232.7,474.4,25.79,58.4,47.8769,1.37432,3.914,111.0,,180.738,5509.4031,0,0.2,17.0,0.0,41.557,1.736,16.85,35.05,0.938,2,46.99,11469.1,16.79,42.01,254.3,244.6,-9.8,1,0,105,47,44.34,533.5,320.1,0.8891,1.595,2493.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:49:21,579.9,ON,MPPT,43.68,12270.7,473.5,25.91,58.3,47.8897,1.37469,3.903,111.0,,180.736,5509.5491,0,0.2,16.5,0.0,40.891,1.762,16.36,36.38,0.931,2,48.44,11475.7,16.41,42.44,233.4,244.1,10.7,0,0,105,47,44.34,533.5,320.1,0.8894,1.6322,2453.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:49:25,584.5,ON,MPPT,43.7,12323.1,472.1,26.1,58.3,48.1092,1.38099,3.904,111.0,,180.734,5509.6024,0,0.2,16.2,0.0,42.377,1.784,18.05,34.78,0.928,2,46.16,11551.7,16.58,42.69,266.5,243.4,-23.0,1,0,105,47,44.34,533.5,320.1,0.8852,1.6474,2542.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:49:30,589.1,ON,MPPT,43.48,12201.1,474.2,25.73,58.4,48.1154,1.38117,3.944,111.0,97.61,,5509.6693,0,0.2,17.0,0.0,40.924,1.702,15.86,35.6,0.943,2,47.99,11382.7,16.39,41.35,230.1,244.5,14.4,0,0,105,47,44.34,533.5,320.1,0.8913,1.6626,2455.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:49:34,593.7,ON,MPPT,43.87,12427.8,471.0,26.39,58.4,48.0382,1.37895,3.865,111.0,,180.734,5509.736,0,0.2,15.7,0.0,41.289,1.823,16.16,37.01,0.922,2,48.76,11672.2,16.18,43.49,234.9,242.8,8.0,0,0,105,47,44.34,533.5,320.1,0.8854,1.6792,2477.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:49:39,598.3,ON,MPPT,43.5,12138.2,475.2,25.54,58.3,48.0112,1.37818,3.955,111.0,97.61,,5509.7894,0,0.2,17.1,0.0,42.107,1.721,16.95,33.8,0.939,2,44.3,11344.6,16.9,41.53,260.3,245.0,-15.3,1,0,105,47,44.34,533.5,320.1,0.8898,1.6943,2526.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:49:44,602.9,ON,MPPT,43.32,12047.3,473.4,25.45,58.2,47.9416,1.37618,3.979,111.0,,180.734,5509.856,0,0.2,17.2,0.0,41.223,1.739,16.1,35.56,0.933,2,47.45,11311.3,16.59,41.88,228.9,244.1,15.2,0,0,105,47,44.34,533.5,320.1,0.8847,1.7092,2473.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:49:55,613.6,ON,MPPT,42.07,11298.0,484.2,23.33,57.8,,,,,,180.756,,0,0.2,21.3,0.0,41.013,1.498,17.03,30.86,0.97,2,42.81,10467.1,17.05,34.39,245.5,249.6,4.1,1,0,105,47,44.34,533.5,320.1,0.9099,1.7463,2460.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:49:59,618.7,ON,MPPT,42.9,11651.7,481.1,24.22,57.5,46.8348,1.34441,4.02,111.0,,180.755,5510.0674,0,0.2,19.3,0.0,41.54,1.583,15.05,32.19,0.962,2,44.26,10828.3,16.58,38.76,235.1,248.1,12.9,0,0,105,47,44.34,533.5,320.1,0.9011,1.7604,2492.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:50:04,623.3,ON,MPPT,43.92,12368.1,471.8,26.22,57.8,46.2767,1.32839,3.742,111.0,,180.739,5510.1191,0,0.2,15.7,0.0,42.001,1.843,13.25,36.76,0.918,2,48.23,11638.1,15.97,43.69,231.6,243.2,11.7,0,0,105,47,44.34,533.5,320.1,0.8791,1.7767,2520.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:50:09,627.9,ON,MPPT,43.52,12198.1,474.5,25.71,58.1,46.6255,1.3384,3.822,111.0,,180.735,5510.1835,0,0.2,17.0,0.0,42.03,1.755,13.84,34.73,0.933,2,46.3,11451.6,16.13,42.04,232.2,244.6,12.5,0,0,105,47,44.34,533.5,320.1,0.8874,1.7919,2521.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:50:13,632.5,ON,MPPT,43.5,12124.7,475.3,25.51,58.0,47.281,1.35721,3.9,111.0,97.61,,5510.2487,0,0.2,17.2,0.0,42.497,1.72,18.48,33.18,0.939,2,44.54,11335.4,16.46,41.56,272.8,245.1,-27.8,1,0,105,47,44.34,533.5,320.1,0.89,1.8069,2549.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:50:18,637.1,ON,MPPT,43.68,12277.5,472.8,25.97,58.1,47.5166,1.36398,3.87,111.0,,180.734,5510.3014,0,0.2,16.4,0.0,42.633,1.744,12.97,34.7,0.933,2,46.29,11451.0,16.13,41.83,235.0,243.8,8.8,0,0,105,47,44.34,533.5,320.1,0.889,1.8234,2558.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:50:29,647.8,ON,MPPT,43.7,12313.4,471.8,26.1,58.1,48.0573,1.3795,3.903,111.0,97.61,,5510.4475,0,0.2,16.2,0.0,42.42,1.787,14.04,34.48,0.926,2,45.65,11550.1,15.93,42.56,239.9,243.3,3.3,1,0,105,47,44.34,533.5,320.1,0.8844,1.8591,2545.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:50:33,652.4,ON,MPPT,43.88,12371.1,470.8,26.28,58.1,48.0493,1.37927,3.884,111.0,,180.732,5510.5009,0,0.2,15.7,0.0,41.246,1.788,13.66,36.24,0.926,2,47.97,11552.9,16.29,42.77,229.3,242.7,13.5,0,0,105,47,44.34,533.5,320.1,0.8841,1.8741,2474.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:50:38,657.0,ON,MPPT,43.9,12337.8,471.4,26.17,58.2,48.0446,1.37913,3.894,111.0,,180.742,5510.5676,0,0.2,15.7,0.0,41.858,1.82,17.61,35.75,0.922,2,47.1,11558.1,16.53,43.07,252.0,243.1,-9.0,1,0,105,47,44.34,533.5,320.1,0.882,1.8892,2511.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:50:42,661.6,ON,MPPT,43.72,12237.2,473.2,25.86,58.1,47.8899,1.37469,3.913,111.0,97.61,,5510.6342,0,0.2,16.4,0.0,41.044,1.797,15.85,37.11,0.925,2,49.07,11507.5,16.19,43.17,225.9,244.0,18.1,0,0,105,47,44.34,533.5,320.1,0.8828,1.9057,2462.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:50:47,666.1,ON,MPPT,43.72,12245.2,473.2,25.88,58.1,47.5119,1.36384,3.88,111.0,,180.73,5510.6872,0,0.2,16.4,0.0,41.918,1.799,15.43,36.65,0.926,2,48.53,11514.0,16.03,43.35,235.7,244.0,8.3,0,0,105,47,44.34,533.5,320.1,0.8835,1.9208,2515.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:50:51,670.7,ON,MPPT,43.7,12231.7,473.4,25.84,58.1,47.3791,1.36003,3.873,111.0,,180.733,5510.7531,0,0.2,16.5,0.0,41.107,1.769,17.12,35.55,0.931,2,47.3,11441.5,16.86,42.59,251.3,244.1,-7.3,1,0,105,47,44.34,533.5,320.1,0.886,1.9358,2466.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:51:02,681.5,ON,MPPT,43.88,12355.3,471.3,26.21,58.2,47.5763,1.36569,3.851,111.0,97.61,,5510.885,0,0.2,15.7,0.0,41.867,1.807,17.54,35.5,0.924,2,46.87,11561.8,16.29,43.46,265.8,243.0,-22.8,1,0,105,47,44.34,533.5,320.1,0.8844,1.9728,2512.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:51:07,686.1,ON,MPPT,43.5,12138.9,474.8,25.57,58.1,47.8422,1.37332,3.941,111.0,,180.733,5510.9511,0,0.2,17.1,0.0,42.051,1.727,17.83,33.95,0.937,2,45.45,11348.1,16.57,41.89,267.6,244.8,-22.8,1,0,105,47,44.34,533.5,320.1,0.8902,1.988,2523.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:51:11,690.6,ON,MPPT,43.32,12071.1,476.0,25.36,58.2,48.1073,1.38093,3.985,111.0,,180.732,5511.0178,0,0.2,17.6,0.0,40.935,1.712,16.61,35.53,0.941,2,47.81,11330.6,16.47,41.88,229.5,245.4,15.9,0,0,105,47,44.34,533.5,320.1,0.8902,2.0031,2456.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:51:16,695.2,ON,MPPT,43.7,12317.8,472.1,26.09,58.2,48.1402,1.38188,3.908,111.0,97.61,,5511.0713,0,0.2,16.2,0.0,42.059,1.783,17.36,34.56,0.928,2,45.83,11539.1,16.47,42.56,270.5,243.4,-27.1,1,0,105,47,44.34,533.5,320.1,0.8877,2.0195,2523.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:51:21,699.8,ON,MPPT,43.7,12241.4,473.3,25.86,58.2,48.0508,1.37931,3.925,111.0,,180.731,5511.1381,0,0.2,16.4,0.0,42.372,1.763,14.5,34.6,0.93,2,45.98,11456.9,15.84,42.22,238.3,244.0,5.8,0,0,105,47,44.34,533.5,320.1,0.8862,2.0347,2542.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:51:25,704.4,ON,MPPT,43.88,12370.6,471.0,26.27,58.1,48.0526,1.37936,3.884,111.0,,180.731,5511.1915,0,0.2,15.7,0.0,41.669,1.788,16.87,36.15,0.927,2,47.89,11552.4,16.1,42.59,235.4,242.8,7.4,0,0,105,47,44.34,533.5,320.1,0.8847,2.0497,2500.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:51:36,715.2,ON,MPPT,43.5,12126.7,474.8,25.54,58.1,47.965,1.37685,3.955,111.0,97.61,,5511.3383,0,0.2,17.1,0.0,41.515,1.717,16.51,35.22,0.94,2,47.33,11322.9,16.19,41.58,233.9,244.8,10.9,0,0,105,47,44.34,533.5,320.1,0.8896,2.0867,2490.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:51:41,719.8,ON,MPPT,43.32,12070.7,475.8,25.37,58.2,47.7499,1.37067,3.956,111.0,97.61,,5511.4047,0,0.2,17.6,0.0,41.979,1.716,16.14,33.98,0.941,2,45.71,11326.0,16.29,41.99,240.7,245.3,4.6,1,0,105,47,44.34,533.5,320.1,0.8902,2.1018,2518.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:51:45,724.4,ON,MPPT,43.7,12323.1,471.7,26.12,58.1,47.5678,1.36545,3.86,111.0,97.61,,5511.4577,0,0.2,16.1,0.0,42.644,1.784,14.29,36.06,0.927,2,47.79,11539.4,16.14,42.79,228.9,243.2,14.3,0,0,105,47,44.34,533.5,320.1,0.8849,2.1169,2558.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:51:50,729.0,ON,MPPT,43.52,12142.0,474.5,25.59,58.1,47.5529,1.36502,3.916,111.0,,180.734,5511.5237,0,0.2,17.0,0.0,41.88,1.756,17.21,35.0,0.931,2,46.59,11386.3,16.23,42.27,244.1,244.7,0.6,1,0,105,47,44.34,533.5,320.1,0.8857,2.1332,2512.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:51:54,733.6,ON,MPPT,43.52,12167.4,474.0,25.67,58.1,47.6085,1.36661,3.913,111.0,97.61,,5511.5898,0,0.2,16.9,0.0,42.836,1.763,16.45,33.5,0.931,2,44.59,11436.5,15.64,42.18,248.3,244.4,-3.9,1,0,105,47,44.34,533.5,320.1,0.886,2.1482,2570.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:51:59,738.2,ON,MPPT,43.48,12154.8,474.0,25.64,58.1,,,,,,180.743,,0,0.2,17.0,0.0,41.947,1.704,17.22,34.03,0.941,2,45.78,11352.2,16.84,41.41,256.7,244.4,-12.3,1,0,105,47,44.34,533.5,320.1,0.8913,2.166,2516.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:52:10,749.4,ON,MPPT,43.5,12166.4,473.1,25.72,58.1,47.5914,1.36612,3.912,111.0,97.61,,5511.7883,0,0.2,16.8,0.0,40.858,1.747,16.13,36.77,0.933,2,49.06,11416.4,16.37,42.07,222.7,243.9,21.2,0,0,105,47,44.34,533.5,320.1,0.8862,2.2015,2451.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:52:15,754.0,ON,MPPT,43.32,12047.9,474.3,25.4,58.1,47.6193,1.36692,3.953,111.0,,180.732,5511.8545,0,0.2,17.3,0.0,41.389,1.73,16.14,35.57,0.935,2,47.51,11301.4,16.23,41.66,226.8,244.6,17.8,0,0,105,47,44.34,533.5,320.1,0.8873,2.2164,2483.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:52:19,758.6,ON,MPPT,43.7,12208.4,471.7,25.88,58.0,47.5809,1.36582,3.897,111.0,,180.732,5511.9206,0,0.2,16.2,0.0,41.036,1.778,17.01,35.47,0.926,2,46.92,11417.3,16.58,42.71,256.6,243.2,-13.4,1,0,105,47,44.34,533.5,320.1,0.8834,2.2313,2462.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:52:24,763.2,ON,MPPT,43.3,12003.3,475.6,25.24,58.1,47.3905,1.36036,3.948,111.0,,180.731,5511.9733,0,0.2,17.6,0.0,42.309,1.684,16.42,33.89,0.945,2,45.78,11193.2,16.32,41.03,238.0,245.2,7.2,0,0,105,47,44.34,533.5,320.1,0.8914,2.2477,2538.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:52:29,767.8,ON,MPPT,43.48,12156.0,473.1,25.69,58.1,47.2911,1.3575,3.89,111.0,,180.731,5512.0391,0,0.2,16.8,0.0,40.733,1.712,16.23,35.7,0.938,2,47.87,11351.5,16.52,41.5,228.5,243.9,15.4,0,0,105,47,44.34,533.5,320.1,0.889,2.2627,2444.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:52:33,772.4,ON,MPPT,43.5,12119.0,473.8,25.58,58.1,47.4499,1.36206,3.915,111.0,,180.731,5512.0917,0,0.2,16.9,0.0,42.092,1.734,14.9,34.17,0.936,2,45.69,11335.3,16.3,41.53,233.5,244.3,10.8,0,0,105,47,44.34,533.5,320.1,0.8876,2.2777,2525.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:52:44,783.2,ON,MPPT,43.32,12021.6,474.8,25.32,58.0,47.5741,1.36563,3.957,111.0,,180.731,5512.2369,0,0.2,17.4,0.0,42.14,1.726,17.13,33.86,0.937,2,45.35,11297.7,16.76,41.77,265.8,244.8,-21.1,1,0,105,47,44.34,533.5,320.1,0.8873,2.3142,2528.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:52:49,787.8,ON,MPPT,43.3,12049.2,474.4,25.4,57.9,47.6281,1.36718,3.953,111.0,97.61,,5512.303,0,0.2,17.4,0.0,40.641,1.693,17.55,35.18,0.941,2,47.33,11254.3,16.57,41.61,236.4,244.6,8.2,0,0,105,47,44.34,533.5,320.1,0.8899,2.3291,2438.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:52:53,792.4,ON,MPPT,43.48,12169.8,472.1,25.78,58.0,47.549,1.36491,3.907,111.0,,180.73,5512.3559,0,0.2,16.7,0.0,42.195,1.712,17.89,32.8,0.939,2,44.04,11338.3,16.45,41.64,263.3,243.4,-19.8,1,0,105,47,44.34,533.5,320.1,0.889,2.3454,2531.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:52:58,797.0,ON,MPPT,43.52,12124.6,473.5,25.6,57.9,47.42,1.3612,3.911,111.0,,180.73,5512.4219,0,0.2,16.8,0.0,42.188,1.726,16.72,34.42,0.938,2,46.15,11280.8,16.38,41.8,241.1,244.1,3.1,1,0,105,47,44.34,533.5,320.1,0.8849,2.3602,2531.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:53:02,801.5,ON,MPPT,43.5,12086.2,474.5,25.47,57.9,47.2718,1.35695,3.911,111.0,,180.73,5512.4876,0,0.2,17.0,0.0,41.727,1.726,17.81,34.18,0.938,2,45.82,11297.7,16.69,41.97,259.9,244.6,-15.3,1,0,105,47,44.34,533.5,320.1,0.8882,2.3751,2503.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:53:07,806.1,ON,MPPT,43.32,11991.2,476.1,25.19,57.9,47.3416,1.35895,3.948,111.0,97.61,,5512.5401,0,0.2,17.6,0.0,41.783,1.716,17.57,34.42,0.939,2,46.22,11254.3,16.41,41.65,243.0,245.5,2.4,1,0,105,47,44.34,533.5,320.1,0.8892,2.39,2507.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:53:18,816.9,ON,MPPT,43.7,12208.8,472.9,25.82,57.9,47.4566,1.36226,3.887,111.0,97.61,,5512.6851,0,0.2,16.4,0.0,41.763,1.755,15.76,35.86,0.932,2,47.78,11368.9,16.06,42.34,229.3,243.8,14.5,0,0,105,47,44.34,533.5,320.1,0.8852,2.4267,2505.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:53:22,821.5,ON,MPPT,43.47,12160.2,473.4,25.69,58.0,47.4119,1.36097,3.899,111.0,97.61,,5512.7378,0,0.2,16.9,0.0,41.991,1.712,17.06,33.64,0.94,2,45.18,11350.5,16.54,41.43,258.9,244.1,-14.8,1,0,105,47,44.34,533.5,320.1,0.8899,2.4417,2519.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:53:27,826.0,ON,MPPT,43.5,12125.0,473.7,25.6,58.0,47.4847,1.36306,3.916,111.0,,180.73,5512.8037,0,0.2,16.9,0.0,42.606,1.733,18.15,32.58,0.936,2,43.6,11332.1,16.41,41.57,273.4,244.2,-29.2,1,0,105,47,44.34,533.5,320.1,0.8874,2.4567,2556.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:53:31,830.6,ON,MPPT,43.32,11989.0,476.4,25.17,57.8,47.4804,1.36294,3.96,111.0,97.61,,5512.8697,0,0.2,17.7,0.0,41.685,1.71,15.0,34.8,0.941,2,46.79,11233.7,16.6,41.66,236.2,245.6,9.5,0,0,105,47,44.34,533.5,320.1,0.89,2.4714,2501.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:53:36,835.1,ON,MPPT,43.3,12075.3,475.4,25.4,58.0,47.2803,1.35719,3.915,111.0,97.61,,5512.9223,0,0.2,17.6,0.0,42.17,1.69,15.25,34.05,0.943,2,45.91,11313.5,15.87,41.31,231.1,245.1,14.0,0,0,105,47,44.34,533.5,320.1,0.8898,2.4879,2530.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:53:40,839.7,ON,MPPT,43.3,12092.0,475.1,25.45,58.1,47.3488,1.35916,3.916,111.0,,180.73,5512.988,0,0.2,17.5,0.0,42.303,1.702,13.62,33.27,0.942,2,44.78,11368.3,16.16,41.22,240.1,244.9,4.8,1,0,105,47,44.34,533.5,320.1,0.8914,2.503,2538.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:53:51,850.7,ON,MPPT,43.12,11930.6,477.5,24.98,58.0,47.7698,1.37125,4.004,111.0,,180.726,5513.1336,0,0.2,18.3,0.0,41.509,1.676,16.52,34.67,0.946,2,46.87,11192.3,16.58,40.84,235.3,246.2,10.9,0,0,105,47,44.34,533.5,320.1,0.8929,2.5397,2490.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:53:56,855.3,ON,MPPT,43.5,12132.4,474.2,25.58,58.0,47.8127,1.37248,3.941,111.0,97.61,,5513.1867,0,0.2,17.0,0.0,41.526,1.727,16.73,35.34,0.936,2,47.27,11336.5,16.61,41.65,241.2,244.5,3.3,1,0,105,47,44.34,533.5,320.1,0.8884,2.5547,2491.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:54:01,859.8,ON,MPPT,43.28,12028.5,475.1,25.32,57.9,47.9797,1.37727,3.989,111.0,,180.726,5513.2532,0,0.2,17.6,0.0,41.378,1.664,18.54,34.49,0.949,2,46.78,11208.5,16.89,40.9,254.0,245.0,-9.0,1,0,105,47,44.34,533.5,320.1,0.8924,2.5696,2482.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:54:05,864.4,ON,MPPT,43.3,12059.3,475.2,25.38,57.9,48.0427,1.37908,3.984,111.0,97.61,,5513.3066,0,0.2,17.5,0.0,40.791,1.695,15.33,34.85,0.943,2,46.97,11301.6,16.83,41.23,234.3,245.0,10.7,0,0,105,47,44.34,533.5,320.1,0.8935,2.5858,2447.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:54:10,869.0,ON,MPPT,43.3,12082.7,475.2,25.43,58.0,47.9584,1.37666,3.969,111.0,97.61,,5513.3733,0,0.2,17.5,0.0,41.466,1.705,16.69,34.71,0.941,2,46.68,11343.4,16.82,41.3,244.9,245.0,0.0,1,0,105,47,44.34,533.5,320.1,0.891,2.6008,2487.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:54:14,873.5,ON,MPPT,43.48,12168.7,474.1,25.67,57.9,47.7211,1.36985,3.922,111.0,,180.744,5513.4397,0,0.2,17.0,0.0,40.966,1.7,16.9,34.87,0.943,2,46.98,11345.1,16.78,41.21,242.4,244.4,2.0,1,0,105,47,44.34,533.5,320.1,0.8909,2.6157,2457.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:54:25,884.4,ON,MPPT,43.5,12171.9,473.8,25.69,58.0,47.532,1.36442,3.905,111.0,97.61,,5513.5717,0,0.2,16.9,0.0,41.962,1.739,14.42,34.86,0.935,2,46.56,11413.3,15.76,41.94,230.3,244.3,14.0,0,0,105,47,44.34,533.5,320.1,0.888,2.6524,2517.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:54:30,889.0,ON,MPPT,43.32,11998.0,476.3,25.19,57.8,47.378,1.36,3.949,111.0,97.61,,5513.6377,0,0.2,17.7,0.0,42.331,1.712,16.57,33.08,0.94,2,44.43,11248.4,16.47,41.44,264.0,245.6,-18.4,1,0,105,47,44.34,533.5,320.1,0.89,2.6672,2539.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:54:34,893.6,ON,MPPT,43.3,11979.9,476.3,25.15,57.8,47.2297,1.35574,3.942,111.0,,180.731,5513.7033,0,0.2,17.7,0.0,41.424,1.68,16.13,34.99,0.946,2,47.31,11188.3,16.71,40.97,239.2,245.6,6.4,0,0,105,47,44.34,533.5,320.1,0.8918,2.682,2485.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:54:39,898.2,ON,MPPT,43.3,11995.9,475.8,25.21,57.8,47.2827,1.35726,3.942,111.0,97.61,,5513.7558,0,0.2,17.6,0.0,41.57,1.676,17.42,34.15,0.946,2,46.18,11164.2,16.4,40.73,241.8,245.3,3.6,1,0,105,47,44.34,533.5,320.1,0.8915,2.6982,2494.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:54:44,902.8,ON,MPPT,43.48,12122.5,473.4,25.61,57.8,47.3105,1.35806,3.903,111.0,,180.732,5513.8215,0,0.2,16.9,0.0,41.794,1.7,17.56,33.62,0.942,2,45.27,11290.9,16.58,41.29,251.6,244.1,-7.5,1,0,105,47,44.34,533.5,320.1,0.8891,2.713,2507.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:54:48,907.4,ON,MPPT,43.1,11957.6,476.1,25.12,57.9,47.2815,1.35723,3.954,111.0,97.61,,5513.8741,0,0.2,18.1,0.0,41.974,1.657,16.88,32.68,0.95,2,44.35,11175.8,16.5,40.5,254.7,245.5,-9.3,1,0,105,47,44.34,533.5,320.1,0.8936,2.728,2518.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:54:59,918.1,ON,MPPT,43.28,12046.2,474.8,25.37,57.8,47.2262,1.35564,3.92,111.0,,180.735,5514.0186,0,0.2,17.5,0.0,42.231,1.7,17.1,33.23,0.941,2,44.7,11299.6,16.31,41.12,253.3,244.8,-8.4,1,0,105,47,44.34,533.5,320.1,0.8924,2.7643,2533.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:55:03,922.7,ON,MPPT,43.3,11977.7,475.9,25.17,57.8,47.1959,1.35477,3.94,111.0,,180.733,5514.0842,0,0.2,17.7,0.0,42.056,1.683,16.39,32.83,0.943,2,44.27,11201.0,16.53,40.92,261.7,245.4,-16.3,1,0,105,47,44.34,533.5,320.1,0.8912,2.7791,2523.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:55:08,927.3,ON,MPPT,43.52,12103.8,473.8,25.54,57.8,47.2192,1.35544,3.901,111.0,,180.733,5514.1366,0,0.2,16.9,0.0,42.058,1.765,14.94,35.21,0.931,2,46.84,11362.9,16.0,42.12,227.0,244.3,17.3,0,0,105,47,44.34,533.5,320.1,0.8849,2.794,2523.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:55:13,931.9,ON,MPPT,43.12,11905.6,477.0,24.96,57.8,47.2539,1.35644,3.969,111.0,,180.734,5514.2022,0,0.2,18.2,0.0,41.074,1.649,18.07,34.04,0.949,2,46.19,11138.0,16.97,40.42,253.5,245.9,-7.6,1,0,105,47,44.34,533.5,320.1,0.8918,2.8102,2464.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:55:17,936.5,ON,MPPT,43.1,11966.0,476.0,25.14,57.8,47.3249,1.35847,3.955,111.0,,180.76,5514.2547,0,0.2,18.0,0.0,40.558,1.659,17.37,34.87,0.949,2,47.28,11179.3,16.9,40.76,238.3,245.4,7.1,0,0,105,47,44.34,533.5,320.1,0.8936,2.8251,2433.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:55:22,941.1,ON,MPPT,43.28,12057.0,474.4,25.42,57.8,47.3045,1.35789,3.923,111.0,,180.742,5514.3205,0,0.2,17.4,0.0,41.514,1.665,16.69,34.75,0.949,2,47.11,11209.4,16.53,40.88,232.9,244.6,11.7,0,0,105,47,44.34,533.5,320.1,0.8924,2.8399,2490.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:55:33,951.9,ON,MPPT,43.3,11982.5,475.3,25.21,57.8,47.2264,1.35565,3.941,111.0,97.62,,5514.4649,0,0.2,17.5,0.0,41.261,1.682,16.85,35.89,0.945,2,48.49,11165.1,16.55,40.99,226.2,245.1,18.8,0,0,105,47,44.34,533.5,320.1,0.8901,2.8763,2475.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:55:37,956.5,ON,MPPT,43.12,11915.3,476.3,25.02,57.8,47.3433,1.359,3.973,111.0,,180.759,5514.5174,0,0.2,18.1,0.0,42.789,1.683,15.15,32.02,0.943,2,43.14,11180.7,16.2,40.93,258.5,245.6,-12.9,1,0,105,47,44.34,533.5,320.1,0.8908,2.8911,2567.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:55:42,961.1,ON,MPPT,43.5,12068.7,473.7,25.48,57.8,47.4103,1.36092,3.928,111.0,97.62,,5514.5832,0,0.2,16.9,0.0,41.498,1.729,14.94,35.45,0.935,2,47.39,11280.9,15.97,41.78,221.3,244.2,22.9,0,0,105,47,44.34,533.5,320.1,0.8863,2.9058,2489.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:55:46,965.7,ON,MPPT,43.5,12064.4,473.5,25.48,57.7,47.1979,1.35483,3.912,111.0,,180.748,5514.6489,0,0.2,16.9,0.0,41.639,1.722,15.7,35.41,0.936,2,47.37,11229.8,16.36,41.79,239.2,244.1,4.9,0,0,105,47,44.34,533.5,320.1,0.8855,2.9219,2498.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:55:51,970.2,ON,MPPT,43.32,11993.5,474.6,25.27,57.7,47.0982,1.35197,3.927,111.0,,180.761,5514.7013,0,0.2,17.4,0.0,41.378,1.721,17.28,35.2,0.937,2,47.15,11229.7,16.29,41.63,235.0,244.7,9.7,0,0,105,47,44.34,533.5,320.1,0.8872,2.9366,2482.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:55:56,974.8,ON,MPPT,43.3,11942.2,475.6,25.11,57.7,47.0706,1.35117,3.942,111.0,,180.757,5514.7667,0,0.2,17.6,0.0,41.567,1.68,15.08,34.64,0.945,2,46.77,11152.6,16.44,41.43,235.5,245.2,9.7,0,0,105,47,44.34,533.5,320.1,0.8905,2.9514,2494.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:56:06,985.7,ON,MPPT,43.12,11902.6,475.7,25.02,57.8,46.8809,1.34573,3.939,111.0,,180.797,5514.91,0,0.2,18.0,0.0,41.697,1.684,17.3,32.9,0.942,2,44.31,11156.4,16.63,40.97,267.6,245.3,-22.3,1,0,105,47,44.34,533.5,320.1,0.8893,2.9877,2501.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:56:11,990.3,ON,MPPT,43.1,11953.7,474.9,25.17,57.8,47.0083,1.34939,3.933,111.0,,180.778,5514.9622,0,0.2,17.9,0.0,41.641,1.665,18.12,33.96,0.947,2,45.96,11160.1,16.98,40.6,252.2,244.9,-7.3,1,0,105,47,44.34,533.5,320.1,0.8914,3.0025,2498.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:56:16,994.8,ON,MPPT,43.28,12019.7,473.8,25.37,57.7,47.0888,1.3517,3.918,111.0,,180.771,5515.0275,0,0.2,17.3,0.0,40.944,1.668,17.26,34.11,0.946,2,46.12,11198.0,16.6,40.64,234.5,244.3,9.7,0,0,105,47,44.34,533.5,320.1,0.8913,3.0186,2456.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:56:20,999.4,ON,MPPT,43.28,11974.9,474.4,25.24,57.7,47.0509,1.35061,3.929,111.0,,180.797,5515.0799,0,0.2,17.4,0.0,42.048,1.688,18.29,33.32,0.942,2,44.84,11148.0,16.77,40.9,262.2,244.6,-17.5,1,0,105,47,44.34,533.5,320.1,0.8914,3.0332,2522.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:56:25,1004.0,ON,MPPT,42.9,11820.8,476.9,24.79,57.7,46.8705,1.34543,3.965,111.0,,180.805,5515.1451,0,0.2,18.6,0.0,41.496,1.623,17.22,32.59,0.954,2,44.44,11040.1,16.68,39.89,258.0,245.9,-12.1,1,0,105,47,44.34,533.5,320.1,0.8943,3.048,2489.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:56:29,1008.6,ON,MPPT,43.12,11867.9,476.1,24.92,57.7,46.8333,1.34436,3.946,111.0,,180.795,5515.2101,0,0.2,18.0,0.0,41.548,1.681,16.71,34.19,0.944,2,46.11,11109.5,16.49,40.88,242.9,245.5,2.6,1,0,105,47,44.34,533.5,320.1,0.8899,3.0626,2492.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:56:40,1019.3,ON,MPPT,43.5,12080.5,472.0,25.59,57.6,46.9673,1.34821,3.888,111.0,97.62,,5515.3406,0,0.2,16.6,0.0,41.275,1.724,17.03,34.44,0.935,2,46.01,11209.7,16.73,41.74,256.7,243.4,-13.3,1,0,105,47,44.34,533.5,320.1,0.8848,3.0986,2476.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:56:45,1023.9,ON,MPPT,43.32,11964.8,474.2,25.23,57.6,46.9144,1.34669,3.921,111.0,,180.77,5515.4058,0,0.2,17.3,0.0,42.319,1.724,17.73,33.29,0.937,2,44.57,11220.4,16.43,41.71,270.2,244.5,-25.7,1,0,105,47,44.34,533.5,320.1,0.885,3.1133,2539.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:56:49,1028.5,ON,MPPT,42.9,11795.8,476.7,24.74,57.6,46.8918,1.34604,3.975,111.0,,180.774,5515.4579,0,0.2,18.6,0.0,41.104,1.621,15.55,33.78,0.955,2,46.1,10998.3,16.9,39.92,236.8,245.8,9.0,0,0,105,47,44.34,533.5,320.1,0.8941,3.128,2466.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:56:54,1033.1,ON,MPPT,43.07,11918.3,475.1,25.09,57.7,46.9698,1.34828,3.941,111.0,,180.785,5515.5231,0,0.2,17.9,0.0,41.241,1.635,17.32,33.85,0.952,2,46.05,11089.0,16.72,40.31,245.4,244.9,-0.5,1,0,105,47,44.34,533.5,320.1,0.894,3.1441,2474.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:56:58,1037.7,ON,MPPT,43.12,11857.5,476.1,24.91,57.6,46.9565,1.3479,3.96,111.0,,180.775,5515.5883,0,0.2,18.0,0.0,41.461,1.648,15.51,33.6,0.95,2,45.63,11052.6,16.14,40.32,228.4,245.4,17.0,0,0,105,47,44.34,533.5,320.1,0.8898,3.1587,2487.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:57:03,1042.3,ON,MPPT,43.1,11908.7,475.3,25.05,57.6,46.8721,1.34548,3.936,111.0,,180.76,5515.6404,0,0.2,17.9,0.0,41.785,1.658,17.13,32.99,0.947,2,44.67,11121.5,16.71,40.44,254.3,245.1,-9.3,1,0,105,47,44.34,533.5,320.1,0.8914,3.1734,2507.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:57:14,1053.1,ON,MPPT,43.28,12005.0,473.7,25.34,57.6,46.889,1.34596,3.906,111.0,,180.752,5515.7836,0,0.2,17.3,0.0,41.119,1.667,16.78,34.37,0.946,2,46.48,11145.3,16.75,40.61,237.8,244.2,6.4,0,0,105,47,44.34,533.5,320.1,0.8906,3.2094,2467.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:57:18,1057.7,ON,MPPT,43.3,11934.8,474.9,25.13,57.5,46.9518,1.34776,3.934,111.0,97.62,,5515.8488,0,0.2,17.5,0.0,41.854,1.69,16.52,33.68,0.941,2,45.27,11142.7,16.46,41.02,256.1,244.9,-11.3,1,0,105,47,44.34,533.5,320.1,0.8894,3.224,2511.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:57:23,1062.3,ON,MPPT,43.12,11853.2,476.2,24.89,57.6,46.7951,1.34326,3.948,111.0,,180.776,5515.9008,0,0.2,18.0,0.0,41.167,1.678,16.15,34.86,0.944,2,47.05,11101.6,16.45,40.85,232.1,245.5,13.4,0,0,105,47,44.34,533.5,320.1,0.8885,3.2399,2470.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:57:28,1066.9,ON,MPPT,43.12,11895.7,475.4,25.02,57.6,46.6745,1.3398,3.924,111.0,97.62,,5515.9657,0,0.2,17.9,0.0,42.818,1.665,15.35,33.11,0.947,2,44.79,11127.3,16.0,40.7,235.6,245.1,9.5,0,0,105,47,44.34,533.5,320.1,0.8881,3.2546,2569.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:57:32,1071.5,ON,MPPT,43.1,11832.9,476.6,24.83,57.5,46.7154,1.34098,3.948,111.0,97.62,,5516.0176,0,0.2,18.1,0.0,42.484,1.642,15.04,31.96,0.95,2,43.41,11013.1,16.29,40.44,257.2,245.7,-11.4,1,0,105,47,44.34,533.5,320.1,0.8926,3.2692,2549.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:57:37,1076.0,ON,MPPT,42.92,11741.7,478.1,24.56,57.5,46.7235,1.34121,3.979,111.0,,180.753,5516.0825,0,0.2,18.7,0.0,40.627,1.634,17.18,34.21,0.953,2,46.59,10979.5,16.75,40.24,235.7,246.5,10.8,0,0,105,47,44.34,533.5,320.1,0.8939,3.2838,2437.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:57:48,1086.9,ON,MPPT,42.9,11798.2,477.1,24.73,57.5,46.6477,1.33903,3.954,111.0,97.61,,5516.2252,0,0.2,18.6,0.0,41.099,1.623,17.42,33.4,0.953,2,45.5,11026.9,16.83,39.78,240.1,246.0,5.9,0,0,105,47,44.34,533.5,320.1,0.8949,3.3198,2466.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:57:52,1091.4,ON,MPPT,43.08,11904.7,475.3,25.05,57.5,46.798,1.34335,3.931,111.0,,180.734,5516.277,0,0.2,18.0,0.0,41.684,1.63,13.2,33.43,0.952,2,45.5,11069.1,16.53,40.04,232.0,245.0,13.0,0,0,105,47,44.34,533.5,320.1,0.8934,3.3344,2501.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:57:57,1096.0,ON,MPPT,42.7,11691.8,478.5,24.43,57.5,46.9329,1.34722,4.014,111.0,,180.742,5516.3422,0,0.2,19.2,0.0,41.661,1.592,16.51,31.69,0.959,2,43.45,10912.5,16.88,38.91,254.2,246.7,-7.4,1,0,105,47,44.34,533.5,320.1,0.8974,3.349,2499.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:58:01,1100.6,ON,MPPT,42.88,11791.8,477.0,24.72,57.5,46.8438,1.34466,3.973,111.0,97.61,,5516.4073,0,0.2,18.7,0.0,41.502,1.597,17.04,31.3,0.958,2,42.86,10961.5,16.94,39.23,265.4,245.9,-19.5,1,0,105,47,44.34,533.5,320.1,0.8976,3.3649,2490.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:58:06,1105.2,ON,MPPT,42.92,11776.2,477.2,24.68,57.5,46.8367,1.34446,3.977,111.0,,180.728,5516.4593,0,0.2,18.6,0.0,40.758,1.624,16.26,34.5,0.954,2,47.05,11026.2,16.94,39.97,230.1,246.0,15.9,0,0,105,47,44.34,533.5,320.1,0.8923,3.3796,2445.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:58:11,1109.7,ON,MPPT,43.3,11937.0,474.5,25.16,57.4,47.0043,1.34927,3.938,111.0,,180.746,5516.5245,0,0.2,17.4,0.0,41.234,1.693,16.99,34.19,0.94,2,45.91,11139.2,16.52,40.97,240.7,244.6,3.9,1,0,105,47,44.34,533.5,320.1,0.8881,3.3941,2474.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:58:21,1120.6,ON,MPPT,43.08,11891.1,475.4,25.01,57.4,46.6405,1.33883,3.922,111.0,,180.767,5516.6677,0,0.2,18.0,0.0,42.015,1.634,18.07,31.63,0.953,2,43.07,11066.7,16.87,40.14,275.9,245.1,-30.9,1,0,105,47,44.34,533.5,320.1,0.8936,3.43,2520.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:58:26,1125.2,ON,MPPT,42.7,11700.7,478.3,24.46,57.5,46.535,1.3358,3.977,111.0,,180.758,5516.7194,0,0.2,19.2,0.0,41.08,1.588,15.07,33.0,0.96,2,45.27,10908.8,16.97,39.09,235.3,246.6,11.3,0,0,105,47,44.34,533.5,320.1,0.8973,3.4446,2464.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:58:31,1129.8,ON,MPPT,42.88,11776.8,477.1,24.68,57.4,46.5438,1.33605,3.952,111.0,,180.747,5516.784,0,0.2,18.7,0.0,40.986,1.599,15.16,33.32,0.958,2,45.62,10957.5,17.05,39.18,239.1,246.0,6.9,0,0,105,47,44.34,533.5,320.1,0.897,3.4605,2459.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:58:35,1134.4,ON,MPPT,42.92,11775.0,476.9,24.69,57.4,46.6835,1.34006,3.965,111.0,97.62,,5516.8358,0,0.2,18.5,0.0,40.497,1.623,17.07,34.01,0.953,2,46.32,11019.7,16.99,40.18,246.5,245.9,-0.6,1,0,105,47,44.34,533.5,320.1,0.8921,3.4751,2429.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:58:40,1139.0,ON,MPPT,43.3,11934.5,474.2,25.17,57.4,46.927,1.34705,3.932,111.0,97.62,,5516.9008,0,0.2,17.4,0.0,42.144,1.689,13.67,33.44,0.941,2,44.99,11133.7,16.18,40.9,238.6,244.5,5.9,0,0,105,47,44.34,533.5,320.1,0.8879,3.4897,2528.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:58:44,1143.5,ON,MPPT,43.12,11838.5,475.8,24.88,57.4,47.0178,1.34966,3.972,111.0,,180.747,5516.953,0,0.2,18.0,0.0,41.719,1.678,15.46,33.77,0.943,2,45.5,11075.1,16.26,41.0,243.0,245.3,2.3,1,0,105,47,44.34,533.5,320.1,0.889,3.5042,2503.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:58:55,1154.4,ON,MPPT,43.1,11838.9,475.4,24.9,57.3,46.5162,1.33526,3.929,111.0,97.65,,5517.0962,0,0.2,17.9,0.0,41.967,1.648,17.7,32.43,0.949,2,43.99,11018.1,16.21,40.4,251.8,245.1,-6.7,1,0,105,47,44.34,533.5,320.1,0.8904,3.54,2518.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:59:00,1158.9,ON,MPPT,42.92,11769.5,476.5,24.7,57.4,46.2788,1.32845,3.932,111.0,,180.761,5517.1606,0,0.2,18.5,0.0,41.341,1.646,16.27,34.08,0.948,2,45.54,11007.7,16.69,40.38,245.3,245.6,0.3,1,0,105,47,44.34,533.5,320.1,0.891,3.5545,2480.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:59:04,1163.5,ON,MPPT,42.9,11779.2,476.2,24.74,57.3,46.2208,1.32678,3.924,111.0,97.62,,5517.212,0,0.2,18.5,0.0,42.268,1.626,16.55,33.08,0.953,2,45.47,10984.9,16.24,39.95,232.2,245.5,13.3,0,0,105,47,44.34,533.5,320.1,0.8931,3.569,2536.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:59:09,1168.1,ON,MPPT,42.9,11714.3,477.2,24.55,57.3,46.2687,1.32816,3.95,111.0,,180.773,5517.2762,0,0.2,18.6,0.0,41.435,1.609,16.57,33.37,0.956,2,45.6,10891.2,16.97,39.48,242.8,246.0,3.2,1,0,105,47,44.34,533.5,320.1,0.894,3.5848,2486.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:59:13,1172.7,ON,MPPT,42.72,11659.2,477.9,24.4,57.3,46.3553,1.33064,3.976,111.0,,180.758,5517.3405,0,0.2,19.1,0.0,42.682,1.61,16.7,31.4,0.956,2,42.91,10901.6,16.4,39.66,257.7,246.4,-11.3,1,0,105,47,44.34,533.5,320.1,0.8939,3.5993,2560.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:59:18,1177.3,ON,MPPT,43.1,11805.7,475.4,24.83,57.2,46.4852,1.33437,3.938,111.0,97.63,,5517.3921,0,0.2,17.9,0.0,40.494,1.649,15.95,34.06,0.947,2,46.12,11003.0,16.93,40.35,236.8,245.1,8.3,0,0,105,47,44.34,533.5,320.1,0.8902,3.6138,2429.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:59:29,1188.1,ON,MPPT,42.92,11727.4,476.3,24.62,57.2,46.4729,1.33402,3.963,111.0,,180.769,5517.5342,0,0.2,18.4,0.0,41.887,1.646,13.92,32.71,0.947,2,44.29,10967.5,16.25,40.22,240.4,245.6,5.2,0,0,105,47,44.34,533.5,320.1,0.8901,3.6493,2513.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:59:33,1192.7,ON,MPPT,42.9,11709.9,476.6,24.57,57.2,46.3592,1.33075,3.959,111.0,,180.747,5517.5987,0,0.2,18.5,0.0,40.614,1.614,16.78,33.53,0.954,2,45.7,10902.4,16.73,39.9,237.3,245.7,8.4,0,0,105,47,44.34,533.5,320.1,0.8929,3.6638,2436.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:59:38,1197.3,ON,MPPT,42.72,11659.5,477.2,24.43,57.2,46.2933,1.32886,3.97,111.0,,180.775,5517.6502,0,0.2,19.0,0.0,41.068,1.612,16.74,33.85,0.954,2,44.21,10900.0,16.75,39.76,268.4,246.0,-22.4,1,0,105,47,44.34,533.5,320.1,0.8927,3.6796,2464.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:59:43,1201.9,ON,MPPT,42.72,11584.9,478.3,24.22,57.2,46.281,1.32851,3.995,111.0,97.64,,5517.7145,0,0.2,19.2,0.0,40.861,1.577,15.48,32.78,0.96,2,44.98,10759.7,16.94,38.69,237.5,246.6,9.1,0,0,105,47,44.34,533.5,320.1,0.8939,3.6939,2451.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:59:47,1206.5,ON,MPPT,42.7,11663.7,477.0,24.45,57.2,46.2445,1.32746,3.965,111.0,97.66,,5517.7659,0,0.2,19.0,0.0,41.827,1.592,17.52,31.46,0.958,2,43.08,10861.2,16.67,39.2,261.7,245.9,-15.8,1,0,105,47,44.34,533.5,320.1,0.8946,3.7083,2509.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 14:59:52,1211.1,ON,MPPT,42.92,11704.2,476.2,24.58,57.2,46.2543,1.32774,3.952,111.0,,180.835,5517.8301,0,0.2,18.4,0.0,41.941,1.65,17.12,32.99,0.948,2,44.67,10943.1,16.78,40.54,266.0,245.5,-20.5,1,0,105,47,44.34,533.5,320.1,0.8896,3.7227,2516.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:00:03,1221.8,ON,MPPT,42.9,11664.1,476.6,24.47,57.2,46.2809,1.32851,3.968,111.0,,180.76,5517.9714,0,0.2,18.5,0.0,41.571,1.605,15.56,33.13,0.955,2,45.22,10826.7,16.35,39.56,230.1,245.7,15.7,0,0,105,47,44.34,533.5,320.1,0.8922,3.7581,2494.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:00:07,1226.4,ON,MPPT,42.72,11644.3,476.7,24.42,57.2,46.3406,1.33022,3.98,111.0,97.63,,5518.0229,0,0.2,18.9,0.0,41.746,1.616,16.92,32.55,0.954,2,44.36,10883.3,16.75,39.94,259.2,245.8,-13.4,1,0,105,47,44.34,533.5,320.1,0.8917,3.7726,2504.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:00:12,1231.0,ON,MPPT,43.1,11788.2,474.2,24.86,57.2,46.2088,1.32644,3.92,111.0,,180.771,5518.0872,0,0.2,17.7,0.0,41.613,1.665,16.69,32.8,0.944,2,44.27,10991.4,16.47,40.62,241.0,244.5,3.5,1,0,105,47,44.34,533.5,320.1,0.8877,3.787,2496.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:00:16,1235.6,ON,MPPT,42.7,11578.1,477.5,24.25,57.2,46.1384,1.32442,3.985,111.0,,180.807,5518.1385,0,0.2,19.1,0.0,40.63,1.581,15.95,34.21,0.959,2,46.89,10773.0,17.03,38.79,227.2,246.2,19.0,0,0,105,47,44.34,533.5,320.1,0.8948,3.8027,2437.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:00:21,1240.2,ON,MPPT,42.87,11752.2,474.5,24.77,57.2,46.2672,1.32811,3.937,111.0,,180.827,5518.2026,0,0.2,18.2,0.0,40.584,1.611,17.11,33.9,0.955,2,46.25,10928.0,16.81,39.67,233.6,244.7,11.0,0,0,105,47,44.34,533.5,320.1,0.8917,3.8171,2435.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:00:26,1244.8,ON,MPPT,42.9,11663.1,475.9,24.51,57.1,46.3414,1.33024,3.973,111.0,,180.806,5518.2669,0,0.2,18.4,0.0,42.02,1.621,13.61,32.86,0.952,2,44.7,10867.0,16.6,39.7,237.1,245.4,8.2,0,0,105,47,44.34,533.5,320.1,0.8909,3.8315,2521.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
