iso,t_s,sts,mode,hz,P_W,VDC,IDC,drive_C,Q_m3h,vel_ms,QperP,bore_mm,M91_pct,transit_us,pos_total,fault,mod_idx,headroom_pct,panel_C,f_rot,f_slip,foc_id,foc_iq,psir,foc_md,te_Nm,p_est_W,foc_idref,foc_iqref,v_dem,vlim,v_left,on_ceiling,stop_r,f_uv_n,f_oc_n,idq_pk,mppt_voc,mppt_vhold,mppt_vratio,run_kwh,rpm,ps_spread,ps_flags,ps_ru,ps_rv,ps_rw,ps_leak,foc_rs,foc_rr,foc_lm,foc_sigls,tune_sts,shed,shed_min,cap_state,resets,starts,start_r
2026-09-14 15:00:36,1255.6,ON,MPPT,42.68,11637.7,476.1,24.45,57.2,46.0102,1.32073,3.954,111.0,,180.781,5518.3954,0,0.2,18.9,0.0,41.556,1.575,17.14,32.69,0.96,2,44.85,10804.9,16.47,38.84,237.1,245.4,8.3,0,0,105,47,44.34,533.5,320.1,0.894,3.8668,2493.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:00:41,1260.2,ON,MPPT,42.7,11644.2,475.6,24.48,57.1,45.862,1.31648,3.939,111.0,,180.765,5518.4592,0,0.2,18.7,0.0,42.169,1.6,17.48,30.86,0.955,2,42.13,10851.3,16.51,39.38,269.9,245.2,-24.7,1,0,105,47,44.34,533.5,320.1,0.8916,3.8811,2530.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:00:46,1264.8,ON,MPPT,42.52,11501.3,477.6,24.08,57.1,45.9665,1.31948,3.997,111.0,,180.768,5518.523,0,0.2,19.4,0.0,40.433,1.582,18.1,33.01,0.958,2,45.21,10738.9,17.05,38.97,250.7,246.3,-4.4,1,0,105,47,44.34,533.5,320.1,0.8931,3.8967,2426.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:00:50,1269.4,ON,MPPT,42.92,11684.5,474.7,24.61,57.0,46.139,1.32443,3.949,111.0,,180.789,5518.5742,0,0.2,18.2,0.0,41.091,1.621,18.56,32.37,0.952,2,44.03,10842.9,16.93,39.91,270.4,244.7,-25.7,1,0,105,47,44.34,533.5,320.1,0.887,3.911,2465.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:00:55,1274.0,ON,MPPT,42.9,11659.6,475.1,24.54,57.1,46.2951,1.32891,3.971,111.0,,180.77,5518.6383,0,0.2,18.3,0.0,40.834,1.622,15.16,34.29,0.951,2,46.6,10865.1,16.55,39.81,227.1,245.0,17.9,0,0,105,47,44.34,533.5,320.1,0.8893,3.9254,2450.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:00:59,1278.5,ON,MPPT,42.68,11577.1,476.3,24.31,57.1,46.3128,1.32942,4.0,111.0,,180.763,5518.7027,0,0.2,18.9,0.0,41.298,1.573,15.06,32.07,0.96,2,44.0,10747.9,16.67,38.4,231.9,245.6,13.6,0,0,105,47,44.34,533.5,320.1,0.8945,3.9397,2477.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:01:10,1289.3,ON,MPPT,42.7,11642.1,474.7,24.52,57.0,45.9426,1.31879,3.946,111.0,97.63,,5518.8308,0,0.2,18.6,0.0,41.335,1.613,16.28,33.16,0.952,2,45.12,10874.1,16.77,39.62,243.5,244.7,1.3,1,0,105,47,44.34,533.5,320.1,0.8906,3.9749,2480.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:01:15,1293.8,ON,MPPT,42.52,11436.9,478.0,23.93,57.0,45.9484,1.31896,4.018,111.0,97.66,,5518.8946,0,0.2,19.5,0.0,40.523,1.57,17.12,31.98,0.959,2,43.85,10666.7,17.05,38.83,257.7,246.4,-11.3,1,0,105,47,44.34,533.5,320.1,0.8938,3.989,2431.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:01:19,1298.4,ON,MPPT,42.5,11538.9,476.5,24.22,57.1,45.9689,1.31955,3.984,111.0,,180.798,5518.9457,0,0.2,19.3,0.0,40.777,1.572,17.65,32.1,0.96,2,44.02,10761.9,16.87,38.88,257.0,245.7,-11.4,1,0,105,47,44.34,533.5,320.1,0.8939,4.0034,2446.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:01:24,1303.0,ON,MPPT,42.72,11540.5,476.4,24.23,57.0,46.0929,1.32311,3.994,111.0,,180.799,5519.0096,0,0.2,18.8,0.0,41.094,1.615,17.79,32.61,0.951,2,44.35,10787.0,16.96,39.63,257.5,245.6,-11.9,1,0,105,47,44.34,533.5,320.1,0.8885,4.0189,2465.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:01:28,1307.6,ON,MPPT,42.68,11583.3,475.5,24.36,56.9,46.0714,1.32249,3.977,111.0,,180.789,5519.0608,0,0.2,18.8,0.0,40.356,1.589,18.94,33.46,0.956,2,45.69,10759.4,16.99,39.06,248.7,245.1,-3.6,1,0,105,47,44.34,533.5,320.1,0.8934,4.0332,2421.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:01:33,1312.2,ON,MPPT,42.7,11568.1,475.6,24.32,57.0,45.9382,1.31867,3.971,111.0,97.64,,5519.1247,0,0.2,18.7,0.0,40.55,1.595,17.43,33.49,0.955,2,45.72,10772.2,16.82,39.13,237.2,245.2,8.0,0,0,105,47,44.34,533.5,320.1,0.8907,4.0475,2433.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:01:44,1323.1,ON,MPPT,42.88,11677.9,473.7,24.65,56.9,45.9546,1.31914,3.935,111.0,,180.775,5519.2651,0,0.2,18.1,0.0,40.694,1.607,16.26,32.81,0.952,2,44.64,10839.8,16.84,39.54,243.0,244.2,1.2,1,0,105,47,44.34,533.5,320.1,0.8898,4.0823,2441.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:01:48,1327.7,ON,MPPT,42.5,11440.0,477.6,23.95,57.0,45.97,1.31958,4.018,111.0,,180.768,5519.3289,0,0.2,19.5,0.0,41.656,1.559,15.46,31.72,0.962,2,43.6,10643.5,16.69,37.95,236.6,246.2,9.6,0,0,105,47,44.34,533.5,320.1,0.8947,4.0966,2499.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:01:53,1332.3,ON,MPPT,42.68,11613.5,474.7,24.47,56.9,45.8545,1.31627,3.948,111.0,,180.804,5519.3799,0,0.2,18.6,0.0,40.564,1.583,16.31,33.21,0.957,2,43.02,10790.4,17.01,39.0,266.4,244.7,-21.7,1,0,105,47,44.34,533.5,320.1,0.8925,4.1121,2433.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:01:58,1336.9,ON,MPPT,42.72,11553.7,475.6,24.29,56.9,45.7933,1.31451,3.964,111.0,,180.824,5519.4436,0,0.2,18.7,0.0,40.45,1.619,15.05,34.17,0.951,2,46.43,10787.7,16.78,39.82,229.1,245.2,16.1,0,0,105,47,44.34,533.5,320.1,0.8884,4.1263,2427.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:02:02,1341.5,ON,MPPT,42.3,11394.4,477.9,23.84,56.9,45.7523,1.31333,4.015,111.0,97.64,,5519.4944,0,0.2,19.9,0.0,41.308,1.54,17.95,30.33,0.964,2,41.78,10587.1,16.73,37.79,268.4,246.4,-22.0,1,0,105,47,44.34,533.5,320.1,0.8963,4.1405,2478.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:02:07,1346.1,ON,MPPT,42.87,11676.9,473.0,24.69,56.9,45.7806,1.31415,3.921,111.0,97.63,,5519.558,0,0.2,18.0,0.0,41.321,1.611,14.97,33.54,0.951,2,45.56,10835.9,16.44,39.41,223.9,243.9,20.0,0,0,105,47,44.34,533.5,320.1,0.8891,4.156,2479.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:02:18,1357.2,ON,MPPT,42.48,11515.8,476.0,24.19,56.9,45.8509,1.31616,3.982,111.0,,180.754,5519.6978,0,0.2,19.2,0.0,40.323,1.554,17.79,31.66,0.961,2,43.51,10687.1,17.01,38.11,266.2,245.4,-20.8,1,0,105,47,44.34,533.5,320.1,0.8946,4.1909,2419.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:02:23,1361.8,ON,MPPT,42.5,11437.8,477.2,23.97,56.8,45.9702,1.31959,4.019,111.0,,180.78,5519.7615,0,0.2,19.4,0.0,39.569,1.559,16.11,33.8,0.961,2,46.4,10637.7,17.03,38.53,225.3,246.0,20.8,0,0,105,47,44.34,533.5,320.1,0.8941,4.205,2374.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:02:27,1366.4,ON,MPPT,42.67,11546.6,475.3,24.29,56.8,45.8828,1.31708,3.974,111.0,,180.781,5519.8126,0,0.2,18.7,0.0,40.944,1.576,15.85,32.21,0.958,2,44.11,10718.5,16.46,38.67,230.7,245.0,14.4,0,0,105,47,44.34,533.5,320.1,0.8928,4.2205,2456.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:02:32,1371.0,ON,MPPT,42.5,11437.3,477.2,23.97,56.9,,,,,,180.796,,0,0.2,19.4,0.0,40.758,1.559,18.23,31.82,0.961,2,43.7,10645.5,17.02,38.4,258.2,246.0,-12.2,1,0,105,47,44.34,533.5,320.1,0.8939,4.2361,2445.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:02:37,1376.1,ON,MPPT,42.68,11552.2,475.3,24.3,56.8,45.8736,1.31681,3.971,111.0,97.65,,5519.94,0,0.2,18.7,0.0,40.804,1.576,17.0,32.73,0.958,2,44.82,10718.9,16.7,38.62,236.8,245.1,8.3,0,0,105,47,44.34,533.5,320.1,0.8923,4.2502,2448.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:02:41,1380.7,ON,MPPT,42.32,11399.4,477.9,23.85,56.8,45.964,1.31941,4.032,111.0,97.64,,5520.0038,0,0.2,19.8,0.0,40.55,1.546,17.31,32.2,0.963,2,44.32,10639.5,16.67,37.98,240.3,246.4,6.1,0,0,105,47,44.34,533.5,320.1,0.8945,4.2658,2433.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:02:52,1391.7,ON,MPPT,42.3,11394.8,478.0,23.84,56.8,45.922,1.3182,4.03,111.0,,180.782,5520.1443,0,0.2,19.9,0.0,39.925,1.544,15.79,33.34,0.963,2,45.89,10610.2,17.05,37.48,224.4,246.4,22.1,0,0,105,47,44.34,533.5,320.1,0.8965,4.3004,2395.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:02:57,1396.3,ON,MPPT,42.48,11507.3,476.2,24.17,56.9,45.8926,1.31736,3.988,111.0,,180.768,5520.1954,0,0.2,19.3,0.0,40.897,1.556,15.4,32.0,0.962,2,43.98,10688.2,16.8,38.08,237.6,245.5,7.9,0,0,105,47,44.34,533.5,320.1,0.8946,4.3147,2453.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:03:02,1400.9,ON,MPPT,42.5,11430.9,477.3,23.95,56.8,45.8671,1.31663,4.013,111.0,,180.769,5520.2591,0,0.2,19.4,0.0,41.027,1.555,17.16,31.59,0.961,2,43.41,10627.3,16.66,38.01,244.9,246.1,1.2,1,0,105,47,44.34,533.5,320.1,0.8945,4.3288,2461.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:03:06,1405.5,ON,MPPT,42.5,11429.1,477.3,23.94,56.8,45.9018,1.31762,4.016,111.0,,180.788,5520.3101,0,0.2,19.4,0.0,41.818,1.555,15.57,31.54,0.962,2,43.36,10620.5,16.54,38.34,246.3,246.1,-0.2,1,0,105,47,44.34,533.5,320.1,0.8945,4.3442,2509.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:03:11,1410.1,ON,MPPT,42.28,11396.2,477.7,23.85,56.8,45.8074,1.31491,4.02,111.0,97.64,,5520.3738,0,0.2,19.9,0.0,40.762,1.528,17.63,30.76,0.965,2,42.44,10560.2,16.78,36.78,250.1,246.3,-3.8,1,0,105,47,44.34,533.5,320.1,0.8975,4.3584,2445.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:03:15,1414.7,ON,MPPT,42.3,11413.3,477.4,23.91,56.7,45.5622,1.30787,3.992,111.0,,180.766,5520.4372,0,0.2,19.8,0.0,40.376,1.545,17.07,32.58,0.963,2,44.85,10617.9,16.94,37.78,237.3,246.1,8.8,0,0,105,47,44.34,533.5,320.1,0.8956,4.3724,2422.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:03:26,1425.4,ON,MPPT,42.12,11273.4,479.6,23.51,56.7,45.5225,1.30674,4.038,111.0,,180.748,5520.5634,0,0.2,20.5,0.0,40.549,1.524,16.7,31.83,0.966,2,43.95,10510.9,17.04,36.71,235.3,247.3,11.9,0,0,105,47,44.34,533.5,320.1,0.898,4.407,2433.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:03:31,1430.0,ON,MPPT,42.5,11492.1,476.1,24.14,56.6,45.4927,1.30588,3.959,111.0,97.61,,5520.6267,0,0.2,19.2,0.0,40.074,1.572,18.42,33.37,0.959,2,43.68,10694.9,17.05,38.53,267.5,245.5,-22.1,1,0,105,47,44.34,533.5,320.1,0.8929,4.4211,2404.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:03:35,1434.6,ON,MPPT,42.32,11393.9,477.6,23.86,56.7,45.3627,1.30215,3.981,111.0,,180.749,5520.6897,0,0.2,19.8,0.0,40.865,1.559,16.12,32.36,0.962,2,44.47,10630.5,16.51,38.49,231.5,246.2,14.7,0,0,105,47,44.34,533.5,320.1,0.894,4.4352,2451.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:03:40,1439.2,ON,MPPT,42.3,11291.8,479.2,23.56,56.7,45.3502,1.30179,4.016,111.0,,180.753,5520.7401,0,0.2,20.1,0.0,41.071,1.529,17.68,31.07,0.965,2,42.87,10489.2,16.99,37.22,257.8,247.1,-10.7,1,0,105,47,44.34,533.5,320.1,0.8956,4.4505,2464.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:03:45,1443.8,ON,MPPT,42.3,11431.9,476.9,23.97,56.7,45.3501,1.30179,3.967,111.0,,180.741,5520.8031,0,0.2,19.7,0.0,41.006,1.558,17.28,31.78,0.961,2,43.66,10691.0,16.77,38.04,247.8,245.9,-1.9,1,0,105,47,44.34,533.5,320.1,0.8951,4.4647,2460.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:03:49,1448.4,ON,MPPT,42.48,11476.5,476.2,24.1,56.7,45.3752,1.30251,3.954,111.0,,180.734,5520.8535,0,0.2,19.3,0.0,41.41,1.556,13.82,32.26,0.962,2,44.33,10658.1,16.72,37.93,233.5,245.5,12.0,0,0,105,47,44.34,533.5,320.1,0.8945,4.4788,2484.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:04:00,1459.2,ON,MPPT,42.1,11261.1,479.5,23.49,56.7,45.4849,1.30566,4.039,111.0,97.62,,5520.9924,0,0.2,20.5,0.0,41.031,1.525,16.83,31.78,0.966,2,43.89,10486.2,16.73,36.79,235.8,247.2,11.4,0,0,105,47,44.34,533.5,320.1,0.8989,4.5133,2461.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:04:05,1463.8,ON,MPPT,42.27,11387.8,477.5,23.85,56.7,45.399,1.30319,3.987,111.0,,180.748,5521.0555,0,0.2,19.9,0.0,40.118,1.532,17.03,32.59,0.965,2,44.96,10565.4,16.93,37.07,232.1,246.2,14.1,0,0,105,47,44.34,533.5,320.1,0.8974,4.5274,2407.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:04:09,1468.4,ON,MPPT,42.3,11295.0,478.8,23.59,56.7,45.2893,1.30004,4.01,111.0,,180.735,5521.1059,0,0.2,20.0,0.0,41.122,1.532,13.96,31.82,0.965,2,43.89,10505.5,16.92,37.22,235.1,246.9,11.8,0,0,105,47,44.34,533.5,320.1,0.8969,4.5414,2467.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:04:14,1472.9,ON,MPPT,42.12,11275.8,479.1,23.54,56.6,45.0753,1.2939,3.998,111.0,97.61,,5521.1687,0,0.2,20.4,0.0,40.504,1.532,15.55,32.22,0.965,2,44.44,10509.5,16.68,37.19,228.8,247.0,18.1,0,0,105,47,44.34,533.5,320.1,0.8958,4.5566,2430.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:04:18,1477.5,ON,MPPT,42.48,11494.0,475.1,24.19,56.6,44.9178,1.28938,3.908,111.0,,180.744,5521.2186,0,0.2,19.1,0.0,40.193,1.58,16.73,33.25,0.957,2,45.49,10709.4,16.75,38.99,238.1,245.0,6.9,0,0,105,47,44.34,533.5,320.1,0.8929,4.5707,2411.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:04:23,1482.1,ON,MPPT,42.1,11331.5,477.9,23.71,56.7,45.0402,1.29289,3.975,111.0,97.62,,5521.2811,0,0.2,20.3,0.0,40.484,1.524,16.25,32.53,0.966,2,44.9,10520.0,16.85,36.9,223.5,246.4,22.9,0,0,105,47,44.34,533.5,320.1,0.8968,4.5848,2429.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:04:34,1493.0,ON,MPPT,42.28,11317.4,477.7,23.69,56.6,45.5563,1.30771,4.025,111.0,97.62,,5521.4196,0,0.2,19.9,0.0,40.577,1.535,16.13,31.8,0.964,2,43.82,10510.1,17.01,37.12,237.3,246.3,8.9,0,0,105,47,44.34,533.5,320.1,0.897,4.6192,2434.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:04:38,1497.5,ON,MPPT,42.3,11305.7,477.8,23.66,56.6,45.5923,1.30874,4.033,111.0,,180.736,5521.4702,0,0.2,19.9,0.0,40.233,1.535,18.6,31.85,0.964,2,43.88,10501.5,17.05,37.31,255.4,246.3,-9.1,1,0,105,47,44.34,533.5,320.1,0.8954,4.6332,2414.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:04:43,1502.1,ON,MPPT,42.08,11254.8,478.5,23.52,56.6,45.547,1.30744,4.047,111.0,97.61,,5521.5336,0,0.2,20.4,0.0,40.129,1.505,16.76,31.7,0.967,2,43.83,10428.2,17.05,36.03,236.4,246.7,10.3,0,0,105,47,44.34,533.5,320.1,0.899,4.6471,2407.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:04:48,1506.7,ON,MPPT,42.48,11477.0,474.6,24.18,56.6,45.3593,1.30205,3.952,111.0,,180.734,5521.5967,0,0.2,19.0,0.0,40.123,1.579,16.79,33.89,0.956,2,46.32,10692.6,16.88,38.86,227.6,244.7,17.1,0,0,105,47,44.34,533.5,320.1,0.892,4.6624,2407.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:04:52,1511.4,ON,MPPT,42.5,11355.4,476.8,23.82,56.5,45.2255,1.29821,3.983,111.0,,180.747,5521.647,0,0.2,19.3,0.0,40.92,1.554,15.01,32.08,0.961,2,44.04,10551.5,16.69,38.13,232.1,245.8,13.7,0,0,105,47,44.34,533.5,320.1,0.8924,4.6763,2455.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:04:57,1516.0,ON,MPPT,41.92,11141.4,480.2,23.2,56.5,45.1512,1.29608,4.053,111.0,97.61,,5521.7097,0,0.2,21.0,0.0,40.433,1.506,18.53,30.13,0.968,2,41.67,10373.8,16.85,36.3,260.8,247.6,-13.2,1,0,105,47,44.34,533.5,320.1,0.8988,4.6915,2426.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:05:07,1526.7,ON,MPPT,42.3,11386.5,476.3,23.91,56.5,44.9311,1.28976,3.946,111.0,97.63,,5521.8473,0,0.2,19.6,0.0,41.643,1.558,18.24,30.79,0.96,2,42.24,10650.9,16.94,38.33,271.4,245.6,-25.8,1,0,105,47,44.34,533.5,320.1,0.8934,4.7245,2498.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:05:12,1531.3,ON,MPPT,42.48,11380.0,476.3,23.89,56.5,45.0156,1.29218,3.956,111.0,97.61,,5521.8972,0,0.2,19.3,0.0,41.085,1.544,14.58,31.28,0.962,2,43.0,10559.8,16.69,37.67,238.0,245.6,7.6,0,0,105,47,44.34,533.5,320.1,0.8939,4.7384,2465.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:05:17,1535.9,ON,MPPT,42.1,11179.9,479.7,23.31,56.5,45.0082,1.29197,4.026,111.0,,180.745,5521.9598,0,0.2,20.6,0.0,40.969,1.508,14.21,31.67,0.967,2,43.77,10379.1,17.01,36.26,233.7,247.3,13.6,0,0,105,47,44.34,533.5,320.1,0.8988,4.7523,2458.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:05:21,1540.4,ON,MPPT,42.1,11293.9,477.9,23.63,56.6,45.0112,1.29206,3.985,111.0,,180.763,5522.0098,0,0.2,20.3,0.0,40.187,1.531,19.1,31.95,0.964,2,44.03,10558.2,17.05,37.2,250.4,246.4,-4.0,1,0,105,47,44.34,533.5,320.1,0.8969,4.7676,2411.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:05:26,1545.0,ON,MPPT,42.27,11310.2,477.5,23.69,56.5,45.1436,1.29586,3.991,111.0,97.62,,5522.0724,0,0.2,19.9,0.0,40.995,1.523,14.44,31.58,0.965,2,43.57,10482.5,16.91,36.83,233.8,246.2,12.4,0,0,105,47,44.34,533.5,320.1,0.8967,4.7816,2459.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:05:30,1549.6,ON,MPPT,42.3,11292.8,477.8,23.64,56.5,45.1697,1.29661,4.0,111.0,,180.751,5522.1351,0,0.2,19.9,0.0,39.828,1.535,15.17,32.81,0.964,2,45.18,10501.1,17.05,37.48,231.3,246.3,15.0,0,0,105,47,44.34,533.5,320.1,0.8949,4.7955,2389.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:05:42,1561.5,ON,MPPT,42.67,11523.3,473.6,24.33,56.5,44.9268,1.28964,3.899,111.0,,180.811,5522.2727,0,0.2,18.4,0.0,40.441,1.581,17.96,32.8,0.955,2,44.79,10697.3,17.03,38.88,249.4,244.2,-5.2,1,0,105,47,44.34,533.5,320.1,0.8896,4.8336,2426.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:05:47,1566.1,ON,MPPT,42.32,11280.2,478.0,23.6,56.5,45.0974,1.29453,3.998,111.0,,180.793,5522.3352,0,0.2,19.9,0.0,40.973,1.531,15.28,32.12,0.965,2,44.29,10448.3,16.87,37.33,231.1,246.4,15.3,0,0,105,47,44.34,533.5,320.1,0.8932,4.8475,2458.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:05:51,1570.7,ON,MPPT,42.3,11249.0,478.5,23.51,56.4,45.3254,1.30108,4.029,111.0,,180.784,5522.398,0,0.2,20.0,0.0,41.497,1.526,18.19,30.6,0.965,2,42.21,10445.0,16.89,37.26,270.3,246.7,-23.6,1,0,105,47,44.34,533.5,320.1,0.8959,4.8614,2489.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:05:56,1575.3,ON,MPPT,42.08,11263.4,478.4,23.55,56.5,45.2899,1.30006,4.021,111.0,,180.767,5522.4484,0,0.2,20.4,0.0,41.535,1.508,15.12,30.14,0.967,2,41.68,10438.2,16.87,35.84,249.5,246.6,-2.9,1,0,105,47,44.34,533.5,320.1,0.8999,4.8767,2492.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:06:01,1579.9,ON,MPPT,42.08,11251.1,478.5,23.51,56.5,45.2341,1.29846,4.02,111.0,,180.79,5522.5113,0,0.2,20.4,0.0,39.885,1.522,17.81,31.17,0.965,2,42.99,10486.7,17.05,36.75,260.0,246.7,-13.3,1,0,105,47,44.34,533.5,320.1,0.899,4.8906,2393.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:06:05,1584.5,ON,MPPT,42.1,11273.4,478.2,23.58,56.4,45.2255,1.29821,4.012,111.0,97.65,,5522.5615,0,0.2,20.3,0.0,40.529,1.526,17.71,32.33,0.965,2,44.61,10490.1,16.54,36.83,229.3,246.5,17.2,0,0,105,47,44.34,533.5,320.1,0.8966,4.9045,2431.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:06:16,1595.4,ON,MPPT,42.32,11271.6,478.2,23.57,56.4,45.2629,1.29928,4.016,111.0,97.64,,5522.6997,0,0.2,19.9,0.0,41.503,1.544,17.82,30.69,0.963,2,42.24,10501.4,16.69,37.92,260.1,246.6,-13.5,1,0,105,47,44.34,533.5,320.1,0.8938,4.9387,2490.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:06:21,1600.0,ON,MPPT,41.9,11173.8,479.7,23.29,56.5,45.1589,1.2963,4.041,111.0,,180.786,5522.7625,0,0.2,20.9,0.0,39.7,1.503,16.68,32.76,0.968,2,45.32,10386.3,16.99,35.63,224.8,247.3,22.5,0,0,105,47,44.34,533.5,320.1,0.9,4.9527,2382.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:06:25,1604.6,ON,MPPT,42.12,11258.5,478.3,23.54,56.4,45.0848,1.29417,4.004,111.0,,180.777,5522.8252,0,0.2,20.3,0.0,39.934,1.529,17.51,32.3,0.964,2,46.11,10488.6,16.97,37.54,226.2,246.6,20.4,0,0,105,47,44.34,533.5,320.1,0.8953,4.9666,2396.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:06:30,1609.1,ON,MPPT,42.5,11343.6,476.8,23.79,56.4,45.0911,1.29435,3.975,111.0,,180.785,5522.8753,0,0.2,19.3,0.0,41.756,1.558,18.71,30.93,0.961,2,42.48,10552.3,16.87,38.45,273.0,245.8,-27.2,1,0,105,47,44.34,533.5,320.1,0.8936,4.9818,2505.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:06:34,1613.7,ON,MPPT,42.1,11158.0,479.7,23.26,56.4,45.037,1.2928,4.036,111.0,,180.804,5522.9379,0,0.2,20.6,0.0,40.178,1.507,17.52,32.41,0.967,2,44.79,10370.8,16.93,36.29,235.8,247.3,11.5,0,0,105,47,44.34,533.5,320.1,0.8987,4.9957,2410.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:06:39,1618.3,ON,MPPT,42.32,11336.7,476.6,23.79,56.4,44.919,1.28941,3.962,111.0,97.64,,5522.9879,0,0.2,19.6,0.0,40.688,1.561,15.74,33.18,0.96,2,45.52,10578.6,16.93,38.58,237.4,245.7,8.3,0,0,105,47,44.34,533.5,320.1,0.8917,5.0096,2441.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:06:50,1629.1,ON,MPPT,42.3,11237.5,478.1,23.5,56.4,44.7899,1.28571,3.986,111.0,,180.79,5523.1249,0,0.2,19.9,0.0,41.086,1.529,17.41,31.2,0.964,2,43.01,10445.5,16.6,36.9,236.5,246.5,10.0,0,0,105,47,44.34,533.5,320.1,0.8951,5.0436,2465.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:06:54,1633.8,ON,MPPT,42.48,11385.7,475.5,23.94,56.4,44.777,1.28534,3.933,111.0,97.64,,5523.1871,0,0.2,19.2,0.0,40.037,1.547,14.98,32.37,0.961,2,44.47,10556.6,17.05,37.83,232.2,245.2,12.9,0,0,105,47,44.34,533.5,320.1,0.8926,5.0575,2402.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:06:59,1638.3,ON,MPPT,42.1,11167.9,479.2,23.3,56.4,44.8921,1.28864,4.02,111.0,,180.807,5523.2369,0,0.2,20.5,0.0,39.62,1.508,18.09,32.17,0.967,2,44.45,10373.4,17.05,36.02,238.3,247.1,8.8,0,0,105,47,44.34,533.5,320.1,0.8999,5.0727,2377.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:07:04,1642.9,ON,MPPT,42.5,11390.0,475.2,23.97,56.4,44.9354,1.28988,3.945,111.0,,180.813,5523.2993,0,0.2,19.1,0.0,40.292,1.559,15.15,33.45,0.959,2,45.87,10576.0,16.94,38.26,222.8,245.0,22.2,0,0,105,47,44.34,533.5,320.1,0.8898,5.0866,2417.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:07:08,1647.5,ON,MPPT,42.28,11259.9,477.4,23.59,56.3,44.9732,1.29097,3.994,111.0,,180.787,5523.3492,0,0.2,19.8,0.0,41.027,1.521,19.22,31.59,0.965,2,43.59,10439.1,17.01,37.01,260.0,246.1,-13.9,1,0,105,47,44.34,533.5,320.1,0.896,5.1005,2461.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:07:13,1652.1,ON,MPPT,41.9,11176.6,478.7,23.35,56.4,45.028,1.29254,4.029,111.0,97.66,,5523.4117,0,0.2,20.8,0.0,40.832,1.503,16.42,30.56,0.967,2,42.25,10378.5,16.78,35.78,238.3,246.8,8.5,0,0,105,47,44.34,533.5,320.1,0.8984,5.1144,2449.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:07:24,1662.8,ON,MPPT,42.07,11203.2,477.8,23.45,56.3,44.8155,1.28644,4.0,111.0,97.64,,5523.549,0,0.2,20.3,0.0,40.247,1.521,16.11,32.06,0.965,2,44.23,10437.5,16.84,37.02,231.3,246.3,15.0,0,0,105,47,44.34,533.5,320.1,0.8975,5.1483,2414.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:07:28,1667.4,ON,MPPT,42.1,11159.5,478.6,23.32,56.3,44.7746,1.28527,4.012,111.0,,180.806,5523.5988,0,0.2,20.4,0.0,40.694,1.51,17.58,30.65,0.967,2,42.35,10354.2,17.05,36.45,258.0,246.7,-11.3,1,0,105,47,44.34,533.5,320.1,0.8971,5.1621,2441.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:07:33,1672.0,ON,MPPT,41.92,11116.2,479.1,23.2,56.3,44.8443,1.28727,4.034,111.0,,180.767,5523.661,0,0.2,20.8,0.0,41.404,1.509,18.65,29.85,0.967,2,41.24,10349.2,16.98,36.2,266.2,247.0,-19.2,1,0,105,47,44.34,533.5,320.1,0.8966,5.1759,2484.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:07:37,1676.6,ON,MPPT,42.3,11201.8,477.6,23.45,56.3,44.9167,1.28935,4.01,111.0,,180.78,5523.7109,0,0.2,19.8,0.0,39.949,1.528,15.9,32.64,0.964,2,44.97,10408.2,17.05,37.18,227.0,246.2,19.3,0,0,105,47,44.34,533.5,320.1,0.8949,5.1909,2396.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:07:42,1681.2,ON,MPPT,41.9,11057.5,479.9,23.04,56.3,44.7706,1.28515,4.049,111.0,97.64,,5523.7732,0,0.2,21.0,0.0,40.527,1.489,17.66,31.5,0.969,2,43.63,10242.6,17.05,35.34,242.2,247.4,5.2,0,0,105,47,44.34,533.5,320.1,0.8996,5.2046,2431.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:07:47,1685.8,ON,MPPT,42.08,11250.0,476.6,23.6,56.3,44.6003,1.28026,3.964,111.0,,180.796,5523.8352,0,0.2,20.1,0.0,40.415,1.513,16.17,31.95,0.966,2,44.11,10427.7,17.05,36.33,234.4,245.7,11.3,0,0,105,47,44.34,533.5,320.1,0.8958,5.2185,2424.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:07:57,1696.6,ON,MPPT,42.1,11094.5,479.2,23.15,56.2,44.8028,1.28608,4.038,111.0,,180.763,5523.9593,0,0.2,20.5,0.0,39.794,1.496,17.24,31.67,0.968,2,43.8,10252.7,16.93,35.7,236.8,247.0,10.2,0,0,105,47,44.34,533.5,320.1,0.897,5.2521,2387.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:08:02,1701.2,ON,MPPT,42.28,11341.7,474.9,23.88,56.3,44.7971,1.28591,3.95,111.0,97.63,,5524.0215,0,0.2,19.4,0.0,41.004,1.537,18.06,31.11,0.962,2,42.8,10529.5,17.04,37.47,268.3,244.8,-23.4,1,0,105,47,44.34,533.5,320.1,0.8925,5.2661,2460.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:08:07,1705.8,ON,MPPT,41.9,10991.4,480.9,22.86,56.2,44.8703,1.28801,4.082,111.0,,180.778,5524.0838,0,0.2,21.1,0.0,41.242,1.486,17.06,29.71,0.969,2,40.74,10212.8,16.96,34.8,254.8,247.9,-6.9,1,0,105,47,44.34,533.5,320.1,0.8999,5.2797,2474.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:08:11,1710.4,ON,MPPT,42.3,11362.3,474.4,23.95,56.3,44.9193,1.28942,3.953,111.0,,180.762,5524.1337,0,0.2,19.3,0.0,40.08,1.56,16.24,33.1,0.958,2,45.33,10596.8,17.04,38.42,228.6,244.6,16.0,0,0,105,47,44.34,533.5,320.1,0.8896,5.2949,2404.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:08:16,1715.0,ON,MPPT,42.08,11120.1,478.6,23.24,56.3,44.9232,1.28953,4.04,111.0,,180.785,5524.1961,0,0.2,20.4,0.0,40.613,1.495,17.91,29.54,0.968,2,40.86,10297.9,16.93,35.59,263.5,246.7,-16.8,1,0,105,47,44.34,533.5,320.1,0.8985,5.3087,2436.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:08:20,1719.6,ON,MPPT,42.1,11227.8,476.6,23.56,56.3,44.9359,1.2899,4.002,111.0,,180.789,5524.246,0,0.2,20.1,0.0,41.292,1.525,15.64,31.41,0.964,2,43.3,10440.6,16.71,37.0,235.8,245.7,10.0,0,0,105,47,44.34,533.5,320.1,0.8941,5.3225,2477.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:08:31,1730.3,ON,MPPT,41.92,11074.5,479.0,23.12,56.2,44.7921,1.28577,4.045,111.0,,180.767,5524.3831,0,0.2,20.8,0.0,40.685,1.493,17.75,30.28,0.968,2,41.87,10299.7,16.81,35.68,249.0,247.0,-2.0,1,0,105,47,44.34,533.5,320.1,0.8962,5.3561,2441.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:08:36,1734.9,ON,MPPT,41.9,11015.7,479.8,22.96,56.1,44.5336,1.27835,4.043,111.0,,180.812,5524.4451,0,0.2,21.0,0.0,41.059,1.485,17.2,31.49,0.969,2,43.62,10203.4,16.79,35.32,229.0,247.4,18.4,0,0,105,47,44.34,533.5,320.1,0.8994,5.3697,2463.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:08:40,1739.5,ON,MPPT,42.08,11195.8,476.8,23.48,56.2,44.3915,1.27427,3.965,111.0,,180.781,5524.4945,0,0.2,20.1,0.0,41.047,1.508,16.88,31.76,0.966,2,43.85,10390.8,16.7,36.34,229.0,245.8,16.8,0,0,105,47,44.34,533.5,320.1,0.8964,5.3848,2462.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:08:45,1744.1,ON,MPPT,42.12,11197.5,476.6,23.49,56.2,44.5933,1.28006,3.982,111.0,,180.799,5524.5563,0,0.2,20.0,0.0,40.571,1.522,15.49,31.14,0.964,2,42.91,10414.1,16.83,37.21,240.3,245.7,5.4,0,0,105,47,44.34,533.5,320.1,0.8915,5.3985,2434.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:08:49,1748.7,ON,MPPT,41.7,10970.3,480.3,22.84,56.2,44.7295,1.28397,4.077,111.0,97.65,,5524.6183,0,0.2,21.4,0.0,40.589,1.473,16.18,30.21,0.97,2,41.89,10181.0,16.88,34.84,243.1,247.6,4.6,1,0,105,47,44.34,533.5,320.1,0.901,5.4122,2435.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:08:54,1753.3,ON,MPPT,41.88,11095.3,478.2,23.2,56.2,44.508,1.27762,4.011,111.0,,180.764,5524.6679,0,0.2,20.7,0.0,40.492,1.489,16.32,31.87,0.968,2,44.11,10287.2,17.05,35.06,224.6,246.5,21.9,0,0,105,47,44.34,533.5,320.1,0.8983,5.4259,2429.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:09:05,1764.1,ON,MPPT,41.9,11132.1,477.2,23.33,56.2,44.5254,1.27811,4.0,111.0,,180.762,5524.8038,0,0.2,20.5,0.0,40.98,1.498,15.83,31.15,0.967,2,43.04,10332.2,16.63,35.89,225.5,246.0,20.5,0,0,105,47,44.34,533.5,320.1,0.8955,5.4594,2458.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:09:09,1768.7,ON,MPPT,42.07,11134.5,477.0,23.34,56.1,44.475,1.27667,3.994,111.0,,180.778,5524.8656,0,0.2,20.2,0.0,41.403,1.502,15.06,30.01,0.967,2,41.47,10315.1,16.95,35.97,246.9,245.9,-1.0,1,0,105,47,44.34,533.5,320.1,0.8958,5.4731,2484.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:09:14,1773.3,ON,MPPT,41.7,11036.5,478.6,23.06,56.2,44.5744,1.27952,4.039,111.0,,180.767,5524.915,0,0.2,21.1,0.0,41.08,1.478,17.44,28.79,0.969,2,39.88,10230.3,16.95,35.03,269.1,246.8,-22.3,1,0,105,47,44.34,533.5,320.1,0.8974,5.4881,2464.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:09:19,1777.9,ON,MPPT,41.7,10998.0,479.2,22.95,56.1,44.7545,1.28469,4.069,111.0,,180.772,5524.9771,0,0.2,21.2,0.0,40.292,1.487,17.95,31.02,0.968,2,42.93,10241.9,17.05,35.47,253.8,247.1,-6.8,1,0,105,47,44.34,533.5,320.1,0.8991,5.5017,2417.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:09:23,1782.5,ON,MPPT,41.92,11004.8,479.0,22.98,56.1,44.6589,1.28195,4.058,111.0,,180.763,5525.0268,0,0.2,20.8,0.0,40.822,1.497,17.33,31.32,0.967,2,43.28,10236.0,16.75,35.97,234.5,246.9,12.4,0,0,105,47,44.34,533.5,320.1,0.8954,5.5152,2449.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:09:28,1787.1,ON,MPPT,41.9,11067.0,477.8,23.16,56.1,44.3784,1.27389,4.01,111.0,97.62,,5525.0886,0,0.2,20.6,0.0,40.233,1.494,16.45,30.7,0.967,2,42.42,10275.6,17.05,35.89,243.7,246.4,2.7,1,0,105,47,44.34,533.5,320.1,0.896,5.5289,2414.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:09:39,1797.8,ON,MPPT,42.08,11105.3,477.0,23.28,56.1,44.3681,1.2736,3.995,111.0,97.64,,5525.2241,0,0.2,20.2,0.0,40.645,1.507,16.96,31.06,0.966,2,42.87,10280.9,17.05,36.27,248.7,245.9,-2.8,1,0,105,47,44.34,533.5,320.1,0.8947,5.5623,2438.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:09:43,1802.4,ON,MPPT,41.7,10956.4,479.4,22.85,56.1,44.3697,1.27365,4.05,111.0,,180.79,5525.2734,0,0.2,21.3,0.0,41.158,1.473,14.74,29.96,0.969,2,41.51,10167.8,17.05,34.73,242.2,247.2,5.0,0,0,105,47,44.34,533.5,320.1,0.8991,5.5759,2469.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:09:48,1807.0,ON,MPPT,41.88,11049.0,477.8,23.12,56.1,44.4282,1.27532,4.021,111.0,97.6,,5525.3351,0,0.2,20.7,0.0,41.172,1.485,17.61,29.75,0.968,2,41.17,10235.4,16.97,35.08,259.1,246.3,-12.8,1,0,105,47,44.34,533.5,320.1,0.8975,5.5895,2470.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:09:52,1811.5,ON,MPPT,41.5,10880.8,480.5,22.64,56.1,44.4232,1.27518,4.083,111.0,,180.751,5525.3845,0,0.2,21.8,0.0,41.41,1.458,16.5,29.0,0.971,2,40.24,10091.3,16.88,33.97,249.9,247.7,-2.2,1,0,105,47,44.34,533.5,320.1,0.9005,5.6043,2484.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:09:57,1816.2,ON,MPPT,42.3,11172.8,475.3,23.51,56.0,44.2573,1.27042,3.961,111.0,97.63,,5525.4461,0,0.2,19.5,0.0,40.309,1.535,16.07,32.7,0.961,2,44.91,10383.7,17.05,37.57,226.7,245.1,18.4,0,0,105,47,44.34,533.5,320.1,0.889,5.6179,2418.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:10:01,1820.7,ON,MPPT,41.68,10970.0,478.9,22.91,56.1,44.1421,1.26711,4.024,111.0,,180.792,5525.5074,0,0.2,21.2,0.0,40.767,1.468,17.95,29.39,0.97,2,40.73,10164.9,17.0,34.31,266.1,246.9,-19.1,1,0,105,47,44.34,533.5,320.1,0.9001,5.6316,2446.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:10:12,1831.5,ON,MPPT,41.7,10950.8,479.1,22.86,56.0,44.4608,1.27626,4.06,111.0,97.63,,5525.6306,0,0.2,21.2,0.0,40.275,1.477,16.78,30.65,0.969,2,42.42,10176.9,17.05,34.69,234.3,247.0,12.7,0,0,105,47,44.34,533.5,320.1,0.8985,5.6648,2416.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:10:17,1836.2,ON,MPPT,41.52,10841.5,480.8,22.55,56.0,44.306,1.27181,4.087,111.0,,180.762,5525.6923,0,0.2,21.8,0.0,39.785,1.464,16.2,31.98,0.97,2,44.34,10082.9,17.05,34.36,220.0,247.9,27.9,0,0,105,47,44.34,533.5,320.1,0.9001,5.6783,2387.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:10:22,1840.8,ON,MPPT,41.9,11040.7,477.4,23.13,56.0,44.2033,1.26887,4.004,111.0,,180.762,5525.7537,0,0.2,20.6,0.0,40.805,1.497,15.62,31.43,0.966,2,43.41,10259.8,16.68,36.01,225.1,246.1,21.0,0,0,105,47,44.34,533.5,320.1,0.8927,5.6931,2448.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:10:26,1845.4,ON,MPPT,41.5,10825.5,480.8,22.52,56.0,44.2786,1.27103,4.09,111.0,97.63,,5525.8028,0,0.2,21.9,0.0,40.524,1.455,17.33,28.95,0.97,2,40.15,10061.3,16.9,33.83,253.3,247.9,-5.4,1,0,105,47,44.34,533.5,320.1,0.9018,5.7066,2431.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:10:31,1849.9,ON,MPPT,41.72,10950.1,478.6,22.88,55.9,44.3101,1.27193,4.047,111.0,97.64,,5525.8644,0,0.2,21.1,0.0,39.826,1.489,16.41,31.92,0.967,2,44.12,10202.1,17.02,35.35,229.4,246.8,17.3,0,0,105,47,44.34,533.5,320.1,0.8954,5.7202,2389.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:10:35,1854.5,ON,MPPT,41.7,10857.5,480.1,22.61,55.9,44.2165,1.26925,4.072,111.0,97.63,,5525.9136,0,0.2,21.4,0.0,39.615,1.463,18.39,30.78,0.97,2,42.68,10059.8,17.02,34.3,242.1,247.5,5.4,0,0,105,47,44.34,533.5,320.1,0.8994,5.7336,2376.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:10:46,1865.3,ON,MPPT,41.88,11098.4,475.5,23.34,56.1,44.1614,1.26766,3.979,111.0,,180.751,5526.0484,0,0.2,20.3,0.0,40.637,1.511,15.1,31.47,0.964,2,43.36,10341.9,16.97,36.58,229.9,245.2,15.2,0,0,105,47,44.34,533.5,320.1,0.8938,5.767,2438.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:10:51,1869.8,ON,MPPT,41.9,10987.5,477.4,23.02,56.0,44.4006,1.27453,4.041,111.0,,180.748,5526.1099,0,0.2,20.6,0.0,40.647,1.487,16.7,31.28,0.967,2,43.22,10194.3,16.77,35.85,229.3,246.1,16.8,0,0,105,47,44.34,533.5,320.1,0.8938,5.7805,2438.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:10:55,1874.4,ON,MPPT,41.72,10933.1,478.2,22.86,56.0,44.3175,1.27215,4.054,111.0,,180.76,5526.1592,0,0.2,21.0,0.0,40.203,1.484,17.01,30.96,0.967,2,42.81,10167.4,16.99,35.33,238.2,246.6,8.3,0,0,105,47,44.34,533.5,320.1,0.8949,5.7939,2412.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:11:00,1879.0,ON,MPPT,41.7,10854.2,479.4,22.64,56.0,44.1679,1.26785,4.069,111.0,,180.756,5526.2206,0,0.2,21.3,0.0,39.794,1.464,15.87,31.39,0.969,2,43.48,10065.1,17.05,34.51,227.7,247.2,19.5,0,0,105,47,44.34,533.5,320.1,0.8958,5.8086,2387.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:11:04,1883.6,ON,MPPT,41.7,10857.8,479.2,22.66,55.8,44.1992,1.26875,4.071,111.0,,180.762,5526.2697,0,0.2,21.2,0.0,40.251,1.465,15.9,31.17,0.969,2,43.18,10068.9,17.05,34.59,228.3,247.1,18.8,0,0,105,47,44.34,533.5,320.1,0.8975,5.822,2415.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:11:09,1888.2,ON,MPPT,41.52,10830.0,479.7,22.58,55.9,44.099,1.26587,4.072,111.0,97.63,,5526.3311,0,0.2,21.6,0.0,40.056,1.464,17.35,31.13,0.97,2,43.14,10070.4,17.05,34.5,229.6,247.3,17.7,0,0,105,47,44.34,533.5,320.1,0.8979,5.8355,2403.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:11:20,1899.1,ON,MPPT,41.5,10837.7,479.4,22.61,55.8,43.5603,1.25041,4.019,111.0,,180.803,5526.4649,0,0.2,21.6,0.0,39.507,1.458,16.66,30.75,0.97,2,42.62,10060.5,16.97,33.98,235.8,247.1,11.3,0,0,105,47,44.34,533.5,320.1,0.8994,5.8684,2370.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:11:24,1903.6,ON,MPPT,41.32,10661.8,482.0,22.12,55.9,43.5077,1.2489,4.081,111.0,,180.767,5526.5254,0,0.2,22.4,0.0,39.65,1.442,16.34,29.97,0.971,2,41.6,9907.3,17.05,33.09,239.8,248.5,8.7,0,0,105,47,44.34,533.5,320.1,0.9015,5.8817,2379.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:11:29,1908.2,ON,MPPT,42.1,11099.6,474.3,23.4,55.8,43.4818,1.24816,3.917,111.0,,180.765,5526.5737,0,0.2,19.7,0.0,41.466,1.522,17.11,29.68,0.962,2,40.8,10320.9,16.5,37.21,240.4,244.6,4.1,1,0,105,47,44.34,533.5,320.1,0.8882,5.8952,2488.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:11:34,1912.8,ON,MPPT,41.52,10754.0,480.5,22.38,55.9,43.6777,1.25378,4.062,111.0,,180.772,5526.6342,0,0.2,21.8,0.0,40.507,1.458,17.32,29.14,0.97,2,40.4,9997.6,16.9,34.39,249.5,247.7,-1.7,1,0,105,47,44.34,533.5,320.1,0.8977,5.9099,2430.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:11:38,1917.4,ON,MPPT,41.48,10826.3,479.3,22.59,55.8,43.8704,1.25931,4.052,111.0,,180.778,5526.6829,0,0.2,21.7,0.0,40.397,1.445,16.72,30.16,0.971,2,41.86,10013.5,16.9,33.48,230.3,247.1,16.8,0,0,105,47,44.34,533.5,320.1,0.9009,5.9234,2423.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:11:43,1922.0,ON,MPPT,41.5,10863.2,478.6,22.7,55.8,43.8107,1.2576,4.033,111.0,,180.78,5526.7438,0,0.2,21.5,0.0,39.961,1.459,16.4,31.55,0.97,2,43.74,10068.0,16.98,34.44,230.6,246.8,16.1,0,0,105,47,44.34,533.5,320.1,0.8981,5.9368,2397.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:11:54,1932.8,ON,MPPT,41.72,10840.9,478.7,22.65,55.8,43.9135,1.26055,4.051,111.0,97.62,,5526.8777,0,0.2,21.1,0.0,40.002,1.462,16.71,30.19,0.969,2,41.83,10014.4,17.05,34.43,244.3,246.8,2.5,1,0,105,47,44.34,533.5,320.1,0.8944,5.9696,2400.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:11:58,1937.4,ON,MPPT,41.3,10683.2,481.2,22.2,55.8,43.7409,1.25559,4.094,111.0,,180.744,5526.9264,0,0.2,22.3,0.0,39.525,1.434,16.66,30.31,0.972,2,42.09,9894.7,17.05,33.18,237.4,248.1,10.7,0,0,105,47,44.34,533.5,320.1,0.902,5.9829,2371.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:12:03,1942.0,ON,MPPT,41.88,10973.7,476.3,23.04,55.8,43.535,1.24968,3.967,111.0,,180.773,5526.987,0,0.2,20.4,0.0,39.676,1.482,15.6,31.56,0.967,2,43.61,10176.6,17.05,35.77,235.0,245.6,10.6,0,0,105,47,44.34,533.5,320.1,0.8941,5.9976,2380.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:12:07,1946.5,ON,MPPT,41.48,10748.9,480.0,22.39,55.7,43.7153,1.25486,4.067,111.0,97.63,,5527.0354,0,0.2,21.8,0.0,39.4,1.446,16.24,30.2,0.971,2,41.89,9951.0,16.89,33.74,238.4,247.5,9.1,0,0,105,47,44.34,533.5,320.1,0.9012,6.011,2364.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:12:12,1951.1,ON,MPPT,41.9,10957.5,476.4,23.0,55.7,43.8087,1.25754,3.998,111.0,,180.753,5527.0962,0,0.2,20.4,0.0,41.548,1.487,17.69,29.71,0.967,2,41.06,10154.6,16.7,35.7,255.3,245.6,-9.6,1,0,105,47,44.34,533.5,320.1,0.892,6.0244,2492.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:12:16,1955.6,ON,MPPT,41.32,10676.9,481.0,22.2,55.7,43.6958,1.2543,4.093,111.0,,180.772,5527.157,0,0.2,22.2,0.0,39.095,1.441,16.65,30.93,0.971,2,42.92,9910.9,17.05,33.37,226.5,248.0,21.5,0,0,105,47,44.34,533.5,320.1,0.9,6.0377,2345.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:12:27,1966.5,ON,MPPT,41.7,10955.1,476.2,23.01,55.8,43.462,1.24759,3.967,111.0,,180.75,5527.2779,0,0.2,20.7,0.0,41.246,1.483,16.02,29.73,0.967,2,41.09,10174.8,16.9,35.66,245.9,245.5,-0.4,1,0,105,47,44.34,533.5,320.1,0.8932,6.0705,2474.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:12:32,1971.1,ON,MPPT,41.52,10739.8,479.8,22.38,55.7,43.742,1.25563,4.073,111.0,97.64,,5527.3384,0,0.2,21.7,0.0,40.215,1.458,14.78,30.68,0.97,2,42.53,9973.5,17.05,34.36,229.9,247.4,17.4,0,0,105,47,44.34,533.5,320.1,0.8972,6.0838,2412.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:12:36,1975.6,ON,MPPT,41.5,10708.6,480.2,22.3,55.7,43.7729,1.25651,4.088,111.0,,180.78,5527.387,0,0.2,21.8,0.0,39.19,1.443,16.8,30.5,0.971,2,42.3,9919.2,16.84,33.79,230.2,247.6,17.4,0,0,105,47,44.34,533.5,320.1,0.8992,6.097,2351.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:12:41,1980.2,ON,MPPT,41.67,10916.8,476.6,22.9,55.7,43.6222,1.25219,3.996,111.0,,180.804,5527.4478,0,0.2,20.9,0.0,39.88,1.464,17.09,30.9,0.968,2,42.77,10110.1,16.86,34.68,230.0,245.7,15.7,0,0,105,47,44.34,533.5,320.1,0.8965,6.1117,2392.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:12:46,1984.8,ON,MPPT,41.68,10828.5,478.1,22.65,55.7,43.5943,1.25139,4.026,111.0,,180.792,5527.5083,0,0.2,21.1,0.0,40.013,1.461,19.15,29.22,0.969,2,40.48,10005.7,16.94,34.84,266.2,246.5,-19.7,1,0,105,47,44.34,533.5,320.1,0.8968,6.125,2400.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:12:50,1989.4,ON,MPPT,41.3,10729.0,479.7,22.37,55.7,43.5384,1.24978,4.058,111.0,,180.793,5527.5567,0,0.2,22.1,0.0,39.769,1.44,15.5,30.87,0.971,2,42.84,9949.1,16.96,33.2,221.5,247.3,25.8,0,0,105,47,44.34,533.5,320.1,0.8999,6.1384,2386.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:13:01,2000.2,ON,MPPT,41.52,10745.4,479.3,22.42,55.6,43.6702,1.25357,4.064,111.0,97.63,,5527.6899,0,0.2,21.6,0.0,39.946,1.447,17.34,29.17,0.97,2,40.46,9940.9,17.05,33.93,256.4,247.1,-9.3,1,0,105,47,44.34,533.5,320.1,0.8961,6.171,2396.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:13:06,2004.8,ON,MPPT,41.5,10708.9,479.8,22.32,55.6,43.6072,1.25176,4.072,111.0,,180.79,5527.7505,0,0.2,21.7,0.0,39.417,1.442,16.46,30.04,0.97,2,41.66,9918.9,16.92,33.6,233.1,247.4,14.3,0,0,105,47,44.34,533.5,320.1,0.8983,6.1842,2365.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:13:10,2009.4,ON,MPPT,41.32,10693.6,479.9,22.28,55.6,43.3964,1.2457,4.058,111.0,,180.777,5527.7989,0,0.2,22.1,0.0,39.572,1.443,16.93,29.83,0.971,2,41.38,9926.4,16.97,33.89,233.5,247.4,13.9,0,0,105,47,44.34,533.5,320.1,0.8984,6.1975,2374.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:13:15,2014.0,ON,MPPT,41.7,10836.5,477.3,22.7,55.5,43.3744,1.24507,4.003,111.0,97.63,,5527.8591,0,0.2,20.9,0.0,40.99,1.468,18.19,29.24,0.968,2,40.47,10046.4,16.86,35.09,260.8,246.1,-14.7,1,0,105,47,44.34,533.5,320.1,0.8956,6.212,2459.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:13:19,2018.6,ON,MPPT,41.3,10724.6,479.1,22.38,55.6,43.5733,1.25078,4.063,111.0,,180.767,5527.9074,0,0.2,22.0,0.0,39.32,1.443,17.7,29.55,0.97,2,40.98,9971.0,17.05,33.68,258.8,247.0,-11.8,1,0,105,47,44.34,533.5,320.1,0.8994,6.2253,2359.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:13:24,2023.2,ON,MPPT,41.48,10740.0,478.7,22.44,55.6,43.6814,1.25389,4.067,111.0,97.64,,5527.968,0,0.2,21.6,0.0,39.945,1.439,18.11,29.0,0.971,2,40.24,9916.6,17.05,33.18,255.1,246.8,-8.3,1,0,105,47,44.34,533.5,320.1,0.8987,6.2386,2396.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:13:35,2034.0,ON,MPPT,41.5,10792.6,477.7,22.59,55.5,43.2605,1.2418,4.008,111.0,97.64,,5528.1007,0,0.2,21.4,0.0,39.431,1.458,17.71,31.71,0.969,2,43.92,10011.0,17.05,34.61,234.5,246.3,11.8,0,0,105,47,44.34,533.5,320.1,0.8955,6.2711,2365.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:13:39,2038.6,ON,MPPT,41.68,10822.8,477.1,22.69,55.5,43.3411,1.24412,4.005,111.0,,180.773,5528.1489,0,0.2,20.9,0.0,40.214,1.456,18.09,30.34,0.969,2,42.04,9992.3,16.94,34.27,237.9,246.0,8.0,0,0,105,47,44.34,533.5,320.1,0.8955,6.2843,2412.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:13:44,2043.2,ON,MPPT,41.3,10580.8,481.0,22.0,55.5,43.2968,1.24285,4.092,111.0,,180.766,5528.209,0,0.2,22.3,0.0,39.252,1.426,15.88,31.17,0.971,2,43.27,9804.6,17.03,32.79,216.2,248.0,31.9,0,0,105,47,44.34,533.5,320.1,0.9027,6.2987,2355.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:13:49,2047.8,ON,MPPT,41.3,10689.7,479.3,22.3,55.5,43.2259,1.24081,4.044,111.0,,180.773,5528.2691,0,0.2,22.0,0.0,40.013,1.442,17.83,29.87,0.971,2,41.43,9949.0,16.72,33.63,232.1,247.1,15.0,0,0,105,47,44.34,533.5,320.1,0.8983,6.3119,2400.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:13:53,2052.4,ON,MPPT,41.48,10787.2,477.5,22.59,55.6,43.1524,1.2387,4.0,111.0,97.62,,5528.3171,0,0.2,21.4,0.0,41.031,1.442,17.26,27.63,0.97,2,38.33,9969.5,17.05,33.73,271.3,246.2,-25.2,1,0,105,47,44.34,533.5,320.1,0.8969,6.3252,2461.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:13:58,2056.9,ON,MPPT,41.5,10710.0,478.7,22.37,55.6,43.2347,1.24106,4.037,111.0,,180.761,5528.3771,0,0.2,21.5,0.0,40.241,1.447,16.36,29.53,0.97,2,40.94,9932.0,16.87,34.03,242.1,246.8,4.7,1,0,105,47,44.34,533.5,320.1,0.8964,6.3385,2414.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:14:08,2067.8,ON,MPPT,41.32,10590.9,480.5,22.04,55.5,43.293,1.24274,4.088,111.0,97.64,,5528.5095,0,0.2,22.2,0.0,39.629,1.435,16.7,30.46,0.971,2,42.26,9837.5,16.91,33.57,227.7,247.7,20.1,0,0,105,47,44.34,533.5,320.1,0.8986,6.3709,2377.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:14:13,2072.3,ON,MPPT,41.3,10573.4,480.6,22.0,55.4,43.1165,1.23767,4.078,111.0,,180.76,5528.5575,0,0.2,22.2,0.0,39.418,1.427,15.79,29.79,0.971,2,41.36,9774.6,17.05,32.97,236.6,247.8,11.2,0,0,105,47,44.34,533.5,320.1,0.9006,6.3839,2365.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
