iso,t_s,sts,mode,hz,P_W,VDC,IDC,drive_C,Q_m3h,vel_ms,QperP,bore_mm,M91_pct,transit_us,pos_total,fault,mod_idx,headroom_pct,panel_C,f_rot,f_slip,foc_id,foc_iq,psir,foc_md,te_Nm,p_est_W,foc_idref,foc_iqref,v_dem,vlim,v_left,on_ceiling,stop_r,f_uv_n,f_oc_n,idq_pk,mppt_voc,mppt_vhold,mppt_vratio,run_kwh,rpm,ps_spread,ps_flags,ps_ru,ps_rv,ps_rw,ps_leak,foc_rs,foc_rr,foc_lm,foc_sigls,tune_sts,shed,shed_min,cap_state,resets,starts,start_r
2026-09-14 15:14:18,2076.9,ON,MPPT,41.12,10549.3,480.9,21.94,55.5,43.0338,1.2353,4.079,111.0,97.63,,5528.6173,0,0.2,22.6,0.0,38.892,1.425,15.3,30.46,0.971,2,42.28,9793.0,17.05,32.68,226.9,247.9,21.1,0,0,105,47,44.34,533.5,320.1,0.8997,6.3983,2333.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:14:22,2081.5,ON,MPPT,41.48,10751.9,477.5,22.52,55.5,43.1193,1.23775,4.01,111.0,97.64,,5528.6652,0,0.2,21.4,0.0,39.64,1.453,18.14,29.51,0.969,2,40.86,9978.5,17.05,34.32,262.6,246.2,-16.4,1,0,105,47,44.34,533.5,320.1,0.8973,6.4115,2378.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:14:27,2086.1,ON,MPPT,41.1,10578.6,480.4,22.02,55.5,43.1404,1.23836,4.078,111.0,97.63,,5528.7251,0,0.2,22.6,0.0,40.3,1.419,17.18,27.74,0.972,2,38.52,9803.5,16.97,32.47,263.6,247.7,-15.9,1,0,105,47,44.34,533.5,320.1,0.9014,6.4247,2418.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:14:32,2090.7,ON,MPPT,41.28,10670.0,478.9,22.28,55.5,43.1595,1.2389,4.045,111.0,,180.765,5528.785,0,0.2,22.0,0.0,40.564,1.426,17.25,29.64,0.972,2,41.17,9853.9,16.81,32.83,232.3,246.9,14.6,0,0,105,47,44.34,533.5,320.1,0.9001,6.4379,2433.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:14:43,2102.6,ON,MPPT,41.52,10696.0,478.0,22.38,55.4,43.1457,1.23851,4.034,111.0,97.64,,5528.9171,0,0.2,21.4,0.0,39.358,1.442,16.29,30.56,0.97,2,42.37,9862.9,16.96,34.04,233.3,246.4,13.2,0,0,105,47,44.34,533.5,320.1,0.8934,6.4737,2361.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:14:48,2107.2,ON,MPPT,41.1,10538.4,480.4,21.94,55.4,43.1373,1.23827,4.093,111.0,,180.775,5528.977,0,0.2,22.6,0.0,39.338,1.415,15.75,30.94,0.972,2,42.97,9747.0,17.03,32.33,215.0,247.7,32.7,0,0,105,47,44.34,533.5,320.1,0.9011,6.4869,2360.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:14:53,2111.8,ON,MPPT,41.68,10826.4,475.1,22.79,55.4,43.1006,1.23722,3.981,111.0,,180.786,5529.0369,0,0.2,20.6,0.0,40.084,1.463,17.8,29.89,0.968,2,41.34,10022.7,17.05,34.94,249.4,244.9,-4.5,1,0,105,47,44.34,533.5,320.1,0.8922,6.5001,2405.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:14:57,2116.4,ON,MPPT,41.3,10571.9,479.7,22.04,55.4,43.1919,1.23984,4.086,111.0,,180.759,5529.0848,0,0.2,22.1,0.0,39.911,1.427,16.98,29.09,0.971,2,40.38,9779.5,17.05,32.77,248.8,247.3,-1.5,1,0,105,47,44.34,533.5,320.1,0.8965,6.5144,2394.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:15:02,2121.0,ON,MPPT,41.3,10557.7,479.8,22.0,55.4,43.2082,1.2403,4.093,111.0,97.62,,5529.1448,0,0.2,22.1,0.0,39.052,1.422,16.56,29.67,0.971,2,41.18,9755.1,16.85,32.93,231.1,247.4,16.2,0,0,105,47,44.34,533.5,320.1,0.8987,6.5274,2343.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:15:06,2125.6,ON,MPPT,41.12,10516.0,480.4,21.89,55.3,42.9536,1.233,4.085,111.0,,180.762,5529.1927,0,0.2,22.5,0.0,40.372,1.423,16.61,29.45,0.972,2,40.9,9750.3,17.05,32.88,234.3,247.7,13.4,0,0,105,47,44.34,533.5,320.1,0.899,6.5405,2422.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:15:17,2136.4,ON,MPPT,41.1,10528.8,479.8,21.94,55.3,42.9025,1.23153,4.075,111.0,,180.759,5529.3236,0,0.2,22.5,0.0,40.17,1.416,16.39,27.83,0.972,2,38.64,9760.5,17.05,32.34,256.1,247.4,-8.7,1,0,105,47,44.34,533.5,320.1,0.9,6.5726,2410.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:15:22,2141.0,ON,MPPT,41.28,10645.7,477.7,22.29,55.3,42.9778,1.23369,4.037,111.0,97.63,,5529.3832,0,0.2,21.8,0.0,39.265,1.422,18.33,30.02,0.971,2,41.68,9818.6,17.05,32.9,239.0,246.3,7.3,0,0,105,47,44.34,533.5,320.1,0.8981,6.5857,2355.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:15:26,2145.6,ON,MPPT,41.3,10630.7,477.8,22.25,55.3,42.9319,1.23237,4.039,111.0,,180.784,5529.431,0,0.2,21.8,0.0,39.864,1.436,16.48,30.07,0.97,2,41.7,9850.8,17.05,33.42,235.8,246.4,10.6,0,0,105,47,44.34,533.5,320.1,0.8956,6.5988,2391.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:15:31,2150.1,ON,MPPT,41.3,10544.8,479.1,22.01,55.2,42.706,1.22589,4.05,111.0,,180.765,5529.4905,0,0.2,22.0,0.0,40.221,1.421,17.21,30.27,0.971,2,42.02,9746.1,16.95,33.04,227.1,247.0,19.9,0,0,105,47,44.34,533.5,320.1,0.8973,6.613,2413.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:15:35,2154.7,ON,MPPT,41.12,10514.2,479.4,21.93,55.3,42.5608,1.22172,4.048,111.0,97.62,,5529.5496,0,0.2,22.4,0.0,39.679,1.414,19.68,28.9,0.972,2,40.14,9724.9,17.05,32.48,259.1,247.2,-12.0,1,0,105,47,44.34,533.5,320.1,0.8973,6.626,2380.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:15:40,2159.3,ON,MPPT,41.5,10621.7,477.3,22.25,55.2,42.5989,1.22281,4.011,111.0,,180.753,5529.5969,0,0.2,21.3,0.0,40.435,1.442,16.96,29.76,0.97,2,41.72,9833.0,16.8,34.03,230.4,246.1,15.7,0,0,105,47,44.34,533.5,320.1,0.8929,6.6389,2426.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:15:51,2170.1,ON,MPPT,41.28,10635.9,476.6,22.32,55.2,42.709,1.22597,4.016,111.0,97.63,,5529.7274,0,0.2,21.6,0.0,40.129,1.438,16.54,29.79,0.97,2,41.28,9865.1,16.85,33.63,234.3,245.7,11.4,0,0,105,47,44.34,533.5,320.1,0.8961,6.671,2407.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:15:55,2174.7,ON,MPPT,40.9,10425.2,480.1,21.71,55.2,42.6089,1.2231,4.087,111.0,97.62,,5529.7866,0,0.2,22.9,0.0,39.704,1.398,15.94,28.98,0.972,2,40.26,9651.4,17.05,31.48,233.3,247.5,14.2,0,0,105,47,44.34,533.5,320.1,0.9008,6.684,2382.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:16:00,2179.3,ON,MPPT,41.48,10666.2,475.7,22.42,55.2,42.6052,1.22299,3.994,111.0,,180.764,5529.8339,0,0.2,21.1,0.0,39.683,1.435,17.26,29.36,0.97,2,40.69,9835.8,17.0,33.99,240.8,245.3,4.5,1,0,105,47,44.34,533.5,320.1,0.8935,6.697,2381.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:16:05,2183.9,ON,MPPT,41.1,10429.7,479.7,21.74,55.2,42.5206,1.22057,4.077,111.0,97.63,,5529.8931,0,0.2,22.5,0.0,39.779,1.406,17.58,28.97,0.972,2,40.23,9653.6,17.04,32.33,246.9,247.3,0.4,1,0,105,47,44.34,533.5,320.1,0.9004,6.7112,2386.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:16:09,2188.5,ON,MPPT,41.1,10543.8,477.7,22.07,55.2,42.344,1.2155,4.016,111.0,97.62,,5529.9402,0,0.2,22.1,0.0,39.222,1.424,15.66,30.48,0.97,2,42.28,9799.5,17.0,32.99,222.4,246.3,23.9,0,0,105,47,44.34,533.5,320.1,0.8961,6.7242,2353.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:16:14,2193.0,ON,MPPT,41.32,10549.5,477.7,22.09,55.2,42.2827,1.21374,4.008,111.0,97.63,,5529.999,0,0.2,21.7,0.0,39.658,1.439,16.43,30.96,0.969,2,42.9,9788.7,16.97,34.1,223.7,246.3,22.6,0,0,105,47,44.34,533.5,320.1,0.8924,6.7371,2379.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:16:25,2203.9,ON,MPPT,40.9,10384.0,480.0,21.63,55.1,42.4073,1.21731,4.084,111.0,,180.756,5530.1285,0,0.2,22.9,0.0,40.003,1.398,15.18,28.93,0.972,2,40.2,9615.8,17.05,31.68,230.4,247.5,17.1,0,0,105,47,44.34,533.5,320.1,0.9004,6.7688,2400.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:16:29,2208.5,ON,MPPT,41.48,10678.3,474.6,22.5,55.2,42.3027,1.21431,3.962,111.0,,180.768,5530.1755,0,0.2,20.9,0.0,40.633,1.441,18.38,28.83,0.969,2,39.91,9875.9,16.72,34.32,258.0,244.7,-13.3,1,0,105,47,44.34,533.5,320.1,0.8909,6.7819,2438.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:16:34,2213.0,ON,MPPT,41.1,10490.3,478.0,21.95,55.1,42.4103,1.2174,4.043,111.0,,180.758,5530.2344,0,0.2,22.2,0.0,39.401,1.415,16.72,29.73,0.971,2,41.27,9714.0,17.05,33.0,229.2,246.4,17.2,0,0,105,47,44.34,533.5,320.1,0.896,6.7948,2364.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:16:38,2217.6,ON,MPPT,41.32,10550.2,476.9,22.12,55.1,42.4938,1.2198,4.028,111.0,,180.753,5530.2815,0,0.2,21.6,0.0,40.223,1.437,16.6,29.6,0.969,2,41.01,9785.6,17.05,33.92,237.4,245.9,8.4,0,0,105,47,44.34,533.5,320.1,0.89,6.809,2413.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:16:43,2222.2,ON,MPPT,40.92,10358.3,480.1,21.58,55.1,42.4694,1.21909,4.1,111.0,97.62,,5530.3405,0,0.2,22.8,0.0,38.557,1.397,16.03,30.4,0.972,2,42.23,9603.3,17.05,31.81,220.3,247.5,27.2,0,0,105,47,44.34,533.5,320.1,0.8976,6.8219,2313.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:16:47,2226.7,ON,MPPT,40.9,10427.0,478.9,21.77,55.2,42.4677,1.21905,4.073,111.0,,180.77,5530.3995,0,0.2,22.7,0.0,39.094,1.401,17.14,28.77,0.972,2,39.95,9656.9,16.91,31.9,242.0,246.9,4.9,1,0,105,47,44.34,533.5,320.1,0.8985,6.8349,2345.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:16:58,2237.6,ON,MPPT,41.12,10478.3,477.7,21.93,55.1,42.3091,1.21449,4.038,111.0,97.62,,5530.5174,0,0.2,22.1,0.0,39.365,1.418,17.11,30.6,0.971,2,42.47,9725.8,16.9,33.2,226.3,246.3,20.0,0,0,105,47,44.34,533.5,320.1,0.8933,6.8666,2361.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:17:03,2242.2,ON,MPPT,41.1,10417.0,478.5,21.77,55.1,42.3423,1.21545,4.065,111.0,,180.756,5530.5761,0,0.2,22.3,0.0,39.663,1.407,17.53,28.63,0.971,2,39.75,9628.5,17.03,32.66,260.1,246.7,-13.4,1,0,105,47,44.34,533.5,320.1,0.8961,6.8795,2379.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:17:08,2246.8,ON,MPPT,41.28,10555.3,476.0,22.18,55.1,42.2255,1.21209,4.0,111.0,,180.756,5530.6348,0,0.2,21.5,0.0,40.829,1.42,18.57,27.76,0.971,2,38.5,9743.1,16.94,33.01,263.5,245.4,-18.1,1,0,105,47,44.34,533.5,320.1,0.8937,6.8924,2449.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:17:12,2251.4,ON,MPPT,41.3,10513.9,476.6,22.06,55.1,42.1043,1.20861,4.005,111.0,97.62,,5530.6817,0,0.2,21.6,0.0,39.855,1.426,17.61,29.06,0.97,2,40.28,9733.2,16.98,33.66,256.2,245.7,-10.5,1,0,105,47,44.34,533.5,320.1,0.8937,6.9065,2391.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:17:17,2256.0,ON,MPPT,40.9,10368.7,478.9,21.65,55.1,42.1968,1.21127,4.07,111.0,,180.758,5530.7402,0,0.2,22.7,0.0,39.994,1.396,15.7,28.4,0.972,2,39.45,9596.0,17.05,31.61,233.2,246.9,13.7,0,0,105,47,44.34,533.5,320.1,0.8978,6.9194,2399.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:17:21,2260.6,ON,MPPT,41.07,10480.5,476.8,21.98,55.1,42.2898,1.21394,4.035,111.0,,180.759,5530.7872,0,0.2,22.0,0.0,40.189,1.406,17.28,29.33,0.972,2,40.73,9664.6,16.96,32.18,228.0,245.8,17.8,0,0,105,47,44.34,533.5,320.1,0.8961,6.9323,2411.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:17:32,2271.4,ON,MPPT,41.1,10484.5,476.3,22.01,55.0,42.4578,1.21876,4.05,111.0,97.62,,5530.9165,0,0.2,21.9,0.0,40.665,1.416,16.98,28.04,0.971,2,38.89,9701.2,16.97,33.33,261.6,245.6,-16.0,1,0,105,47,44.34,533.5,320.1,0.8932,6.9638,2439.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:17:37,2275.9,ON,MPPT,40.92,10357.4,478.5,21.65,55.1,42.4381,1.2182,4.097,111.0,,180.758,5530.9754,0,0.2,22.6,0.0,40.661,1.406,17.36,27.93,0.972,2,38.79,9611.3,17.05,32.61,258.6,246.7,-11.9,1,0,105,47,44.34,533.5,320.1,0.8955,6.9767,2439.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:17:41,2280.5,ON,MPPT,40.9,10280.6,479.6,21.44,55.0,42.253,1.21288,4.11,111.0,,180.759,5531.0225,0,0.2,22.8,0.0,39.235,1.387,17.57,28.16,0.972,2,39.13,9489.5,16.88,31.68,249.4,247.3,-2.1,1,0,105,47,44.34,533.5,320.1,0.8984,6.9894,2354.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:17:46,2285.1,ON,MPPT,41.48,10668.1,472.5,22.58,55.1,42.0045,1.20575,3.937,111.0,,180.76,5531.081,0,0.2,20.5,0.0,39.068,1.445,17.38,30.88,0.967,2,42.66,9870.9,16.89,34.72,232.2,243.6,11.4,0,0,105,47,44.34,533.5,320.1,0.8878,7.0036,2344.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:17:50,2289.7,ON,MPPT,41.12,10389.2,477.7,21.75,55.0,42.074,1.20775,4.05,111.0,,180.753,5531.1277,0,0.2,22.1,0.0,38.462,1.402,16.56,30.72,0.971,2,42.63,9588.5,17.0,32.86,223.4,246.3,22.9,0,0,105,47,44.34,533.5,320.1,0.8923,7.0165,2307.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:17:55,2294.2,ON,MPPT,41.1,10362.5,478.1,21.68,55.0,42.2254,1.21209,4.075,111.0,97.62,,5531.1862,0,0.2,22.2,0.0,39.819,1.403,16.56,29.69,0.971,2,41.22,9582.7,17.05,32.42,225.3,246.5,21.2,0,0,105,47,44.34,533.5,320.1,0.8952,7.0293,2389.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:18:06,2305.1,ON,MPPT,40.87,10359.4,478.0,21.67,55.0,42.1696,1.21049,4.071,111.0,,180.761,5531.3151,0,0.2,22.6,0.0,39.735,1.398,16.26,28.9,0.971,2,40.13,9621.8,17.05,31.83,233.5,246.5,12.9,0,0,105,47,44.34,533.5,320.1,0.8986,7.0608,2384.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:18:11,2309.6,ON,MPPT,40.9,10399.9,477.3,21.79,55.0,42.2133,1.21174,4.059,111.0,,180.762,5531.362,0,0.2,22.4,0.0,39.149,1.399,18.11,28.28,0.971,2,39.25,9624.0,16.99,32.21,257.4,246.1,-11.3,1,0,105,47,44.34,533.5,320.1,0.8959,7.0771,2348.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:18:16,2315.2,ON,MPPT,40.7,10280.9,479.2,21.45,55.0,42.1074,1.20871,4.096,111.0,,180.76,5531.4322,0,0.2,23.1,0.0,40.136,1.387,15.99,27.86,0.972,2,38.71,9560.1,17.05,31.22,240.8,247.1,6.3,0,0,105,47,44.34,533.5,320.1,0.8996,7.09,2408.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:18:21,2319.8,ON,MPPT,40.88,10375.9,477.7,21.72,55.0,41.9785,1.205,4.046,111.0,,180.761,5531.4906,0,0.2,22.5,0.0,38.297,1.389,15.92,30.17,0.972,2,41.89,9564.2,17.05,31.49,221.7,246.3,24.6,0,0,105,47,44.34,533.5,320.1,0.898,7.1028,2297.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:18:25,2324.4,ON,MPPT,41.3,10520.0,474.9,22.15,55.0,41.8809,1.2022,3.981,111.0,,180.761,5531.5372,0,0.2,21.3,0.0,40.428,1.431,16.84,28.79,0.969,2,39.87,9749.1,16.98,34.07,255.0,244.9,-10.2,1,0,105,47,44.34,533.5,320.1,0.8896,7.1156,2425.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:18:30,2328.9,ON,MPPT,41.12,10402.7,477.2,21.8,55.0,41.9454,1.20405,4.032,111.0,,180.761,5531.5954,0,0.2,22.0,0.0,40.5,1.417,17.34,28.35,0.97,2,39.32,9649.2,17.05,33.71,263.4,246.0,-17.4,1,0,105,47,44.34,533.5,320.1,0.8903,7.1296,2430.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:18:40,2339.7,ON,MPPT,41.1,10479.0,475.8,22.03,54.9,42.1976,1.21129,4.027,111.0,,180.76,5531.7241,0,0.2,21.8,0.0,40.764,1.418,17.57,27.7,0.97,2,38.42,9698.7,16.99,33.31,267.7,245.3,-22.5,1,0,105,47,44.34,533.5,320.1,0.892,7.1599,2445.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:18:45,2344.3,ON,MPPT,41.28,10498.9,475.4,22.09,54.9,42.2378,1.21245,4.023,111.0,97.63,,5531.771,0,0.2,21.4,0.0,40.33,1.419,18.66,28.63,0.97,2,39.71,9698.1,17.03,33.43,265.6,245.1,-20.5,1,0,105,47,44.34,533.5,320.1,0.892,7.1728,2419.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:18:50,2348.8,ON,MPPT,40.9,10290.5,478.8,21.49,55.0,42.4187,1.21764,4.122,111.0,,180.767,5531.8298,0,0.2,22.7,0.0,39.694,1.391,17.25,29.15,0.972,2,40.5,9514.0,16.88,31.65,227.4,246.9,19.4,0,0,105,47,44.34,533.5,320.1,0.8972,7.1856,2381.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:18:54,2353.4,ON,MPPT,41.08,10467.4,475.8,22.0,54.9,42.4318,1.21802,4.054,111.0,97.63,,5531.8769,0,0.2,21.9,0.0,39.753,1.407,18.23,28.78,0.971,2,39.93,9663.8,17.05,32.54,253.5,245.3,-8.2,1,0,105,47,44.34,533.5,320.1,0.895,7.1996,2385.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:18:59,2358.0,ON,MPPT,40.72,10248.5,479.4,21.38,55.0,42.221,1.21196,4.12,111.0,,180.763,5531.9357,0,0.2,23.1,0.0,38.703,1.39,16.58,29.97,0.972,2,41.63,9521.0,17.03,31.92,225.2,247.2,21.9,0,0,105,47,44.34,533.5,320.1,0.897,7.2124,2322.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:19:03,2362.5,ON,MPPT,41.1,10466.3,475.6,22.01,54.9,42.0457,1.20693,4.017,111.0,,180.763,5531.9826,0,0.2,21.8,0.0,39.171,1.415,17.02,30.24,0.97,2,41.93,9696.4,16.98,33.25,224.3,245.2,20.9,0,0,105,47,44.34,533.5,320.1,0.8914,7.2252,2350.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:19:14,2373.4,ON,MPPT,40.92,10291.7,478.3,21.52,54.9,42.0285,1.20644,4.084,111.0,97.63,,5532.1107,0,0.2,22.6,0.0,39.831,1.389,16.38,28.99,0.972,2,40.27,9493.1,17.05,31.62,235.1,246.6,11.5,0,0,105,47,44.34,533.5,320.1,0.8941,7.2565,2389.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:19:19,2377.9,ON,MPPT,40.9,10303.8,477.9,21.56,54.9,42.0799,1.20792,4.084,111.0,97.62,,5532.1691,0,0.2,22.5,0.0,39.924,1.39,17.35,28.15,0.972,2,39.12,9517.3,16.94,31.66,241.0,246.4,5.4,0,0,105,47,44.34,533.5,320.1,0.8959,7.2694,2395.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:19:23,2382.5,ON,MPPT,41.07,10456.4,475.1,22.01,54.9,42.0492,1.20703,4.021,111.0,,180.76,5532.2159,0,0.2,21.8,0.0,39.308,1.408,16.4,30.41,0.971,2,42.19,9659.6,17.01,32.74,227.9,245.0,17.0,0,0,105,47,44.34,533.5,320.1,0.8924,7.2822,2358.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:19:28,2387.1,ON,MPPT,40.7,10281.9,478.0,21.51,54.9,42.1061,1.20867,4.095,111.0,,180.775,5532.2743,0,0.2,22.9,0.0,39.261,1.385,17.29,28.77,0.972,2,39.96,9516.9,16.88,31.51,230.3,246.4,16.1,0,0,105,47,44.34,533.5,320.1,0.8955,7.2961,2355.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:19:32,2391.7,ON,MPPT,41.1,10385.7,476.0,21.82,54.9,42.2133,1.21174,4.065,111.0,,180.767,5532.3211,0,0.2,21.8,0.0,39.379,1.404,16.46,29.4,0.971,2,40.8,9591.7,17.05,32.69,228.1,245.4,17.3,0,0,105,47,44.34,533.5,320.1,0.8916,7.3089,2362.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:19:37,2396.3,ON,MPPT,40.88,10276.8,477.7,21.52,54.9,42.1443,1.20976,4.101,111.0,97.63,,5532.3797,0,0.2,22.5,0.0,39.211,1.38,16.97,28.54,0.972,2,39.64,9463.7,16.97,30.99,234.2,246.3,12.1,0,0,105,47,44.34,533.5,320.1,0.8971,7.3216,2352.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:19:48,2407.1,ON,MPPT,40.9,10273.7,477.3,21.53,54.8,41.8104,1.20018,4.07,111.0,,180.762,5532.5078,0,0.2,22.4,0.0,39.341,1.389,17.33,29.06,0.972,2,40.36,9488.7,17.05,31.59,229.2,246.1,16.9,0,0,105,47,44.34,533.5,320.1,0.8945,7.3528,2360.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:19:52,2411.6,ON,MPPT,41.08,10384.5,475.1,21.86,54.8,41.8045,1.20001,4.026,111.0,,180.761,5532.5543,0,0.2,21.8,0.0,39.331,1.398,16.93,29.46,0.971,2,40.88,9569.5,17.05,32.21,226.8,245.0,18.2,0,0,105,47,44.34,533.5,320.1,0.8924,7.3654,2359.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:19:57,2416.2,ON,MPPT,40.7,10206.8,478.1,21.35,54.8,41.7452,1.19831,4.09,111.0,,180.773,5532.6123,0,0.2,22.9,0.0,39.094,1.375,18.47,27.68,0.972,2,38.45,9441.9,17.05,31.32,261.9,246.5,-15.4,1,0,105,47,44.34,533.5,320.1,0.8959,7.3781,2345.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:20:02,2420.8,ON,MPPT,40.88,10324.6,475.8,21.7,54.8,41.645,1.19543,4.034,111.0,,180.765,5532.6702,0,0.2,22.3,0.0,38.706,1.384,16.13,29.48,0.972,2,40.93,9516.0,17.05,31.79,226.9,245.3,18.4,0,0,105,47,44.34,533.5,320.1,0.8953,7.3919,2322.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:20:06,2425.4,ON,MPPT,40.88,10267.8,476.6,21.55,54.8,41.5789,1.19353,4.049,111.0,,180.763,5532.7164,0,0.2,22.4,0.0,39.303,1.381,15.64,29.34,0.972,2,40.76,9462.9,16.98,31.53,225.5,245.7,20.2,0,0,105,47,44.34,533.5,320.1,0.8948,7.4046,2358.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:20:11,2430.0,ON,MPPT,40.9,10262.8,476.6,21.53,54.8,41.5788,1.19353,4.051,111.0,,180.775,5532.7742,0,0.2,22.3,0.0,39.52,1.392,17.29,29.62,0.972,2,41.14,9496.4,16.97,32.01,220.9,245.7,24.8,0,0,105,47,44.34,533.5,320.1,0.8923,7.4173,2371.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:20:22,2440.8,ON,MPPT,40.72,10136.5,478.2,21.2,54.7,41.6101,1.19443,4.105,111.0,97.63,,5532.9013,0,0.2,22.9,0.0,39.342,1.371,15.55,28.28,0.972,2,39.3,9353.2,17.05,30.9,231.2,246.5,15.3,0,0,105,47,44.34,533.5,320.1,0.8937,7.4482,2360.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:20:26,2445.4,ON,MPPT,40.7,10215.5,476.9,21.42,54.7,41.5338,1.19224,4.066,111.0,97.63,,5532.9475,0,0.2,22.8,0.0,39.784,1.38,16.59,29.32,0.972,2,40.73,9455.9,17.05,31.82,228.6,245.9,17.2,0,0,105,47,44.34,533.5,320.1,0.8943,7.4609,2387.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:20:31,2450.0,ON,MPPT,40.92,10251.6,476.0,21.54,54.7,41.5036,1.19137,4.048,111.0,,180.76,5533.0052,0,0.2,22.2,0.0,39.508,1.4,16.98,29.56,0.971,2,41.01,9504.7,16.98,33.07,234.1,245.4,11.3,0,0,105,47,44.34,533.5,320.1,0.8894,7.4735,2370.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:20:35,2454.6,ON,MPPT,40.5,10147.2,477.6,21.24,54.7,41.4983,1.19122,4.09,111.0,,180.761,5533.0513,0,0.2,23.3,0.0,40.016,1.367,16.13,27.87,0.973,2,38.74,9379.1,17.05,30.66,231.9,246.3,14.4,0,0,105,47,44.34,533.5,320.1,0.8952,7.4874,2401.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:20:40,2459.2,ON,MPPT,40.9,10326.5,474.3,21.77,54.7,41.4665,1.19031,4.016,111.0,,180.761,5533.1089,0,0.2,22.0,0.0,38.898,1.398,18.65,29.9,0.97,2,41.46,9554.1,17.03,32.93,236.5,244.5,8.1,0,0,105,47,44.34,533.5,320.1,0.8896,7.5,2333.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:20:45,2463.8,ON,MPPT,40.68,10163.5,477.1,21.3,54.7,41.6338,1.19511,4.096,111.0,97.63,,5533.1666,0,0.2,22.8,0.0,38.868,1.364,15.35,29.46,0.972,2,40.94,9348.2,17.05,30.9,221.5,246.0,24.4,0,0,105,47,44.34,533.5,320.1,0.8964,7.5126,2332.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:20:55,2474.6,ON,MPPT,40.7,10281.4,474.6,21.66,54.7,41.5816,1.19361,4.044,111.0,,180.763,5533.2823,0,0.2,22.4,0.0,39.233,1.392,15.99,29.21,0.971,2,40.53,9549.4,17.05,32.36,230.1,244.7,14.6,0,0,105,47,44.34,533.5,320.1,0.8904,7.5436,2354.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:21:00,2479.2,ON,MPPT,40.52,10105.8,477.5,21.16,54.7,41.6999,1.19701,4.126,111.0,,180.762,5533.3402,0,0.2,23.2,0.0,39.505,1.374,17.64,28.07,0.972,2,39.01,9369.3,17.05,31.2,239.0,246.2,7.2,0,0,105,47,44.34,533.5,320.1,0.8938,7.5562,2370.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:21:06,2483.8,ON,MPPT,40.9,10220.0,475.4,21.5,54.6,41.7119,1.19735,4.081,111.0,,180.77,5533.3981,0,0.2,22.1,0.0,39.645,1.39,17.87,27.4,0.971,2,38.02,9448.1,17.05,32.46,264.8,245.1,-19.6,1,0,105,47,44.34,533.5,320.1,0.8898,7.5687,2378.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:21:10,2489.4,ON,MPPT,40.7,10197.3,475.7,21.44,54.6,41.5312,1.19216,4.073,111.0,97.63,,5533.4559,0,0.2,22.6,0.0,38.735,1.377,18.41,28.43,0.971,2,39.46,9434.5,17.05,31.73,244.5,245.3,0.7,1,0,105,47,44.34,533.5,320.1,0.8917,7.5847,2324.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:21:15,2494.0,ON,MPPT,40.52,10065.4,477.8,21.06,54.6,41.4683,1.19036,4.12,111.0,,180.762,5533.5136,0,0.2,23.2,0.0,39.206,1.371,16.95,28.47,0.972,2,39.55,9339.0,17.02,31.26,242.9,246.4,3.5,1,0,105,47,44.34,533.5,320.1,0.893,7.5983,2352.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:21:19,2498.6,ON,MPPT,40.52,10077.7,477.4,21.11,54.6,41.2958,1.18541,4.098,111.0,97.63,,5533.5595,0,0.2,23.2,0.0,39.384,1.361,17.82,28.03,0.973,2,38.97,9318.5,17.05,30.7,235.6,246.1,10.5,0,0,105,47,44.34,533.5,320.1,0.8931,7.6108,2363.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:21:30,2509.5,ON,MPPT,40.5,10101.9,476.7,21.19,54.6,41.0938,1.17961,4.068,111.0,97.63,,5533.6853,0,0.2,23.1,0.0,38.393,1.366,17.26,29.64,0.972,2,41.17,9354.4,17.05,30.99,222.8,245.8,23.0,0,0,105,47,44.34,533.5,320.1,0.8943,7.6415,2303.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:21:35,2514.1,ON,MPPT,40.68,10197.2,474.8,21.48,54.6,41.2841,1.18507,4.049,111.0,,180.762,5533.7425,0,0.2,22.5,0.0,39.177,1.373,16.12,29.14,0.972,2,40.47,9408.2,17.02,31.17,219.8,244.8,25.0,0,0,105,47,44.34,533.5,320.1,0.892,7.6541,2350.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:21:39,2518.7,ON,MPPT,40.3,10024.0,477.7,20.98,54.6,41.4444,1.18967,4.135,111.0,,180.764,5533.8,0,0.2,23.7,0.0,39.548,1.352,18.96,27.62,0.973,2,38.4,9251.4,17.05,30.56,260.3,246.3,-14.0,1,0,105,47,44.34,533.5,320.1,0.8968,7.6666,2372.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:21:44,2523.3,ON,MPPT,40.48,10104.2,476.3,21.22,54.5,41.3402,1.18668,4.091,111.0,,180.763,5533.846,0,0.2,23.1,0.0,38.554,1.354,16.79,28.8,0.973,2,40.04,9297.4,17.03,30.21,222.0,245.6,23.5,0,0,105,47,44.34,533.5,320.1,0.8967,7.6802,2313.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:21:49,2527.8,ON,MPPT,40.48,10101.5,476.1,21.22,54.6,41.1578,1.18145,4.074,111.0,,180.772,5533.9033,0,0.2,23.1,0.0,38.616,1.368,18.09,28.48,0.972,2,39.56,9362.2,17.05,30.97,241.0,245.5,4.5,1,0,105,47,44.34,533.5,320.1,0.8953,7.6927,2317.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:21:53,2532.4,ON,MPPT,40.5,10121.2,475.6,21.28,54.5,41.1518,1.18127,4.066,111.0,,180.765,5533.949,0,0.2,22.9,0.0,38.354,1.368,17.36,28.99,0.972,2,40.26,9362.6,17.05,30.85,230.5,245.2,14.7,0,0,105,47,44.34,533.5,320.1,0.8924,7.7052,2301.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:22:04,2543.2,ON,MPPT,40.32,9952.9,478.1,20.82,54.4,40.9423,1.17526,4.114,111.0,97.62,,5534.0744,0,0.2,23.7,0.0,37.876,1.347,16.43,29.51,0.973,2,41.02,9197.5,17.05,30.22,217.3,246.5,29.1,0,0,105,47,44.34,533.5,320.1,0.8946,7.7358,2272.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:22:09,2547.8,ON,MPPT,40.7,10179.9,474.0,21.48,54.5,41.0453,1.17822,4.032,111.0,,180.759,5534.1313,0,0.2,22.3,0.0,39.265,1.384,17.55,28.75,0.971,2,41.21,9432.4,16.86,32.27,220.6,244.4,23.8,0,0,105,47,44.34,533.5,320.1,0.8877,7.7482,2355.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:22:13,2552.4,ON,MPPT,40.48,10026.1,476.6,21.04,54.5,41.1042,1.17991,4.1,111.0,,180.775,5534.177,0,0.2,23.1,0.0,39.557,1.352,15.64,27.99,0.973,2,38.91,9225.5,17.05,29.73,225.2,245.7,20.5,0,0,105,47,44.34,533.5,320.1,0.8951,7.7607,2373.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:22:18,2556.9,ON,MPPT,40.5,10008.2,476.9,20.99,54.4,41.0892,1.17948,4.106,111.0,,180.769,5534.234,0,0.2,23.1,0.0,38.643,1.358,16.13,29.77,0.972,2,41.37,9242.9,17.05,30.43,210.1,245.9,35.8,0,0,105,47,44.34,533.5,320.1,0.8934,7.7731,2318.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:22:22,2561.5,ON,MPPT,40.5,9997.1,476.9,20.96,54.4,40.9649,1.17591,4.098,111.0,,180.763,5534.2797,0,0.2,23.1,0.0,38.741,1.354,16.83,28.4,0.972,2,39.46,9232.1,17.05,30.7,238.4,245.9,7.5,0,0,105,47,44.34,533.5,320.1,0.8932,7.7865,2324.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:22:27,2566.1,ON,MPPT,40.68,10141.7,474.2,21.39,54.4,40.7,1.1683,4.013,111.0,97.63,,5534.3364,0,0.2,22.4,0.0,39.175,1.37,16.62,28.5,0.972,2,39.58,9339.4,16.8,31.52,229.2,244.5,15.3,0,0,105,47,44.34,533.5,320.1,0.8911,7.799,2350.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:22:39,2578.0,ON,MPPT,40.5,10079.7,475.2,21.21,54.4,40.6273,1.16622,4.031,111.0,,180.761,5534.4717,0,0.2,22.9,0.0,39.153,1.364,15.0,28.95,0.972,2,40.2,9306.0,17.05,31.16,222.7,245.0,22.3,0,0,105,47,44.34,533.5,320.1,0.8915,7.8316,2349.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:22:43,2582.6,ON,MPPT,40.32,9957.8,477.2,20.87,54.4,40.7208,1.1689,4.089,111.0,,180.772,5534.5168,0,0.2,23.5,0.0,37.966,1.357,17.7,28.7,0.972,2,39.87,9234.2,17.05,30.91,239.6,246.0,6.5,0,0,105,47,44.34,533.5,320.1,0.8921,7.8451,2278.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:22:48,2587.2,ON,MPPT,40.32,9961.4,477.2,20.87,54.4,40.8356,1.1722,4.099,111.0,,180.764,5534.5735,0,0.2,23.5,0.0,37.997,1.357,16.11,29.77,0.972,2,41.36,9237.0,17.05,30.68,213.2,246.0,32.8,0,0,105,47,44.34,533.5,320.1,0.8929,7.8575,2279.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:22:53,2591.8,ON,MPPT,40.3,10010.8,476.4,21.01,54.4,40.9289,1.17488,4.088,111.0,,180.762,5534.6303,0,0.2,23.4,0.0,38.821,1.349,15.76,28.11,0.972,2,39.07,9230.6,17.0,29.94,228.8,245.6,16.9,0,0,105,47,44.34,533.5,320.1,0.8943,7.8699,2329.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:22:57,2596.4,ON,MPPT,40.52,9994.3,476.4,20.98,54.3,41.0221,1.17755,4.105,111.0,,180.763,5534.6758,0,0.2,23.0,0.0,39.216,1.367,17.54,28.24,0.972,2,39.23,9250.2,16.9,31.29,234.4,245.6,11.3,0,0,105,47,44.34,533.5,320.1,0.8893,7.8832,2352.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:23:02,2601.0,ON,MPPT,40.48,10065.5,475.2,21.18,54.3,40.9134,1.17443,4.065,111.0,,180.756,5534.7327,0,0.2,22.9,0.0,40.367,1.368,17.53,26.85,0.972,2,37.31,9312.7,16.93,31.11,246.6,245.0,-1.6,1,0,105,47,44.34,533.5,320.1,0.8932,7.8956,2422.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:23:13,2611.9,ON,MPPT,40.1,9869.3,478.3,20.63,54.4,40.5558,1.16417,4.109,111.0,97.63,,5534.857,0,0.2,24.1,0.0,37.632,1.334,17.13,28.51,0.973,2,39.63,9142.9,17.05,29.73,226.9,246.6,19.7,0,0,105,47,44.34,533.5,320.1,0.8971,7.9259,2257.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:23:17,2616.5,ON,MPPT,40.32,9943.2,476.9,20.85,54.3,40.5186,1.1631,4.075,111.0,,180.764,5534.9021,0,0.2,23.5,0.0,40.623,1.357,17.11,26.05,0.972,2,36.2,9229.2,16.89,30.7,256.9,245.9,-11.1,1,0,105,47,44.34,533.5,320.1,0.8919,7.9382,2437.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:23:22,2621.1,ON,MPPT,40.7,10059.9,474.6,21.2,54.3,40.5448,1.16385,4.03,111.0,,180.763,5534.9584,0,0.2,22.4,0.0,38.974,1.369,15.36,28.36,0.971,2,39.37,9295.8,17.05,31.78,236.9,244.7,7.8,0,0,105,47,44.34,533.5,320.1,0.8883,7.9505,2338.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:23:26,2625.7,ON,MPPT,40.7,10056.4,474.7,21.19,54.3,40.6114,1.16576,4.038,111.0,,180.763,5535.0147,0,0.2,22.4,0.0,40.607,1.368,17.93,26.99,0.972,2,37.5,9253.2,16.91,31.84,260.9,244.7,-16.1,1,0,105,47,44.34,533.5,320.1,0.8881,7.9639,2436.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:23:31,2630.3,ON,MPPT,40.12,9790.8,479.1,20.43,54.3,40.5853,1.16501,4.145,111.0,97.63,,5535.0598,0,0.2,24.2,0.0,39.243,1.336,16.59,27.89,0.973,2,38.79,9074.3,16.93,29.74,228.6,247.0,18.4,0,0,105,47,44.34,533.5,320.1,0.8957,7.9762,2354.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:23:36,2634.9,ON,MPPT,40.1,9866.8,477.9,20.64,54.3,40.4341,1.16067,4.098,111.0,97.63,,5535.1161,0,0.2,24.1,0.0,37.675,1.332,17.65,28.57,0.973,2,39.72,9108.3,17.05,29.55,229.3,246.4,17.1,0,0,105,47,44.34,533.5,320.1,0.8969,7.9885,2260.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:23:46,2645.7,ON,MPPT,40.68,10084.2,474.0,21.28,54.3,40.5547,1.16413,4.022,111.0,97.63,,5535.2285,0,0.2,22.3,0.0,38.301,1.365,16.43,29.2,0.971,2,40.53,9298.3,16.89,31.67,229.6,244.4,14.8,0,0,105,47,44.34,533.5,320.1,0.8894,8.0186,2298.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:23:51,2650.3,ON,MPPT,40.3,9879.3,477.6,20.68,54.3,40.5675,1.1645,4.106,111.0,97.63,,5535.2848,0,0.2,23.6,0.0,40.017,1.34,17.89,25.69,0.973,2,35.73,9113.0,16.99,29.49,258.8,246.3,-12.6,1,0,105,47,44.34,533.5,320.1,0.8949,8.0309,2401.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:23:56,2654.9,ON,MPPT,40.47,10032.0,474.9,21.12,54.3,40.514,1.16297,4.038,111.0,,180.763,5535.3411,0,0.2,22.9,0.0,39.515,1.353,18.53,26.21,0.972,2,36.42,9252.7,17.05,30.16,265.6,244.9,-20.8,1,0,105,47,44.34,533.5,320.1,0.8929,8.0443,2370.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:24:01,2659.5,ON,MPPT,40.52,9977.8,475.8,20.97,54.2,40.4256,1.16043,4.052,111.0,97.63,,5535.3861,0,0.2,22.9,0.0,39.894,1.355,17.58,27.68,0.972,2,38.47,9176.1,17.05,30.69,239.2,245.3,6.1,0,0,105,47,44.34,533.5,320.1,0.889,8.0588,2393.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:24:06,2665.1,ON,MPPT,40.3,9852.2,477.9,20.62,54.2,40.3608,1.15857,4.097,111.0,,180.776,5535.4534,0,0.2,23.7,0.0,39.338,1.338,16.59,28.37,0.973,2,39.45,9086.0,17.05,29.6,217.5,246.4,28.8,0,0,105,47,44.34,533.5,320.1,0.8926,8.0721,2360.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:24:10,2669.7,ON,MPPT,40.7,10064.7,474.1,21.23,54.2,40.3658,1.15871,4.011,111.0,97.63,,5535.4983,0,0.2,22.3,0.0,39.31,1.373,18.3,27.84,0.971,2,38.65,9293.1,17.05,31.88,249.0,244.4,-4.6,1,0,105,47,44.34,533.5,320.1,0.8874,8.0844,2358.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:24:21,2680.6,ON,MPPT,40.12,9820.4,478.3,20.53,54.2,40.5453,1.16386,4.129,111.0,,180.771,5535.6219,0,0.2,24.1,0.0,39.588,1.33,17.82,25.74,0.973,2,35.79,9106.2,17.04,29.32,263.0,246.6,-16.4,1,0,105,47,44.34,533.5,320.1,0.8947,8.1145,2375.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:24:26,2685.2,ON,MPPT,40.5,10053.4,474.1,21.2,54.2,40.4544,1.16125,4.024,111.0,,180.778,5535.6781,0,0.2,22.7,0.0,39.136,1.363,17.37,28.45,0.972,2,39.5,9291.5,16.91,31.44,235.3,244.5,9.1,0,0,105,47,44.34,533.5,320.1,0.889,8.1268,2348.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:24:31,2689.8,ON,MPPT,40.68,10102.2,473.1,21.35,54.2,40.5017,1.16261,4.009,111.0,,180.772,5535.7343,0,0.2,22.2,0.0,39.082,1.366,17.89,28.86,0.971,2,40.07,9300.9,17.05,31.23,230.3,243.9,13.7,0,0,105,47,44.34,533.5,320.1,0.8886,8.1402,2344.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:24:35,2694.4,ON,MPPT,40.32,9886.1,477.0,20.73,54.3,40.651,1.1669,4.112,111.0,,180.773,5535.7794,0,0.2,23.5,0.0,38.108,1.339,16.63,29.1,0.972,2,40.45,9112.7,17.05,29.91,217.8,245.9,28.1,0,0,105,47,44.34,533.5,320.1,0.892,8.1525,2286.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:24:40,2699.0,ON,MPPT,40.3,9932.5,476.2,20.86,54.2,40.76,1.17003,4.104,111.0,97.62,,5535.836,0,0.2,23.4,0.0,38.944,1.346,18.01,27.46,0.972,2,38.16,9165.4,17.05,30.0,246.9,245.5,-1.4,1,0,105,47,44.34,533.5,320.1,0.8928,8.1647,2336.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:24:44,2703.6,ON,MPPT,40.48,9979.3,475.2,21.0,54.2,40.7803,1.17061,4.086,111.0,,180.761,5535.8813,0,0.2,22.9,0.0,39.174,1.349,18.81,27.25,0.972,2,37.87,9179.8,17.01,30.75,251.7,245.0,-6.7,1,0,105,47,44.34,533.5,320.1,0.8925,8.177,2350.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:24:55,2714.3,ON,MPPT,40.5,9970.1,475.1,20.98,54.1,40.5903,1.16515,4.071,111.0,97.63,,5536.0056,0,0.2,22.9,0.0,40.221,1.355,17.51,27.24,0.972,2,37.86,9190.2,16.95,30.95,251.4,245.0,-6.5,1,0,105,47,44.34,533.5,320.1,0.8896,8.207,2413.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:25:00,2718.9,ON,MPPT,40.32,9912.9,476.0,20.83,54.1,40.589,1.16512,4.095,111.0,97.63,,5536.062,0,0.2,23.3,0.0,38.506,1.351,18.08,27.0,0.972,2,37.5,9189.3,17.05,30.7,253.4,245.4,-8.0,1,0,105,47,44.34,533.5,320.1,0.89,8.2192,2310.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:25:04,2723.5,ON,MPPT,40.3,9844.3,477.0,20.64,54.1,40.5328,1.16351,4.117,111.0,,180.762,5536.107,0,0.2,23.5,0.0,38.074,1.337,15.76,28.75,0.972,2,39.96,9087.6,17.05,29.95,220.2,245.9,25.8,0,0,105,47,44.34,533.5,320.1,0.8933,8.2314,2284.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:25:09,2728.1,ON,MPPT,40.47,9991.6,474.0,21.08,54.1,40.4057,1.15986,4.044,111.0,97.63,,5536.1633,0,0.2,22.7,0.0,38.787,1.349,17.13,28.24,0.972,2,39.23,9197.1,17.05,30.68,234.6,244.4,9.8,0,0,105,47,44.34,533.5,320.1,0.8909,8.2448,2327.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:25:13,2732.7,ON,MPPT,40.12,9744.1,478.3,20.37,54.1,40.3458,1.15814,4.141,111.0,,180.762,5536.2081,0,0.2,24.1,0.0,38.957,1.331,16.22,28.07,0.973,2,39.03,9014.1,17.05,29.66,228.8,246.6,17.8,0,0,105,47,44.34,533.5,320.1,0.8942,8.2569,2337.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:25:18,2737.3,ON,MPPT,40.1,9728.8,478.5,20.33,54.1,40.345,1.15811,4.147,111.0,97.63,,5536.2641,0,0.2,24.1,0.0,38.337,1.321,16.65,27.86,0.973,2,38.74,8970.4,17.05,29.42,233.6,246.7,13.1,0,0,105,47,44.34,533.5,320.1,0.8967,8.269,2300.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:25:29,2748.1,ON,MPPT,39.92,9696.8,479.0,20.25,54.1,40.2106,1.15426,4.147,111.0,97.63,,5536.3873,0,0.2,24.6,0.0,39.093,1.315,16.04,27.48,0.973,2,38.23,8972.0,17.05,28.37,223.0,246.9,23.9,0,0,105,47,44.34,533.5,320.1,0.8966,8.2989,2345.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:25:33,2752.7,ON,MPPT,40.3,9921.5,475.1,20.88,54.1,39.9874,1.14785,4.03,111.0,,180.761,5536.4319,0,0.2,23.2,0.0,38.56,1.345,16.11,28.4,0.972,2,39.46,9165.3,17.05,30.16,224.4,244.9,20.5,0,0,105,47,44.34,533.5,320.1,0.8906,8.311,2313.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:25:38,2757.3,ON,MPPT,40.12,9738.7,478.1,20.37,54.1,39.9439,1.1466,4.102,111.0,97.63,,5536.4874,0,0.2,24.0,0.0,38.204,1.332,19.15,26.62,0.973,2,37.01,9010.2,17.05,29.82,264.1,246.5,-17.6,1,0,105,47,44.34,533.5,320.1,0.8927,8.3241,2292.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:25:43,2761.9,ON,MPPT,40.12,9749.3,477.8,20.4,54.0,39.9687,1.14731,4.1,111.0,,180.762,5536.5429,0,0.2,24.0,0.0,38.598,1.322,18.26,26.41,0.973,2,36.72,8970.0,17.05,29.34,258.6,246.3,-12.2,1,0,105,47,44.34,533.5,320.1,0.8935,8.3362,2315.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:25:47,2766.5,ON,MPPT,40.5,9923.8,474.6,20.91,54.1,39.8844,1.14489,4.019,111.0,97.63,,5536.5873,0,0.2,22.8,0.0,38.712,1.353,17.3,28.21,0.972,2,39.19,9166.2,17.05,30.95,230.9,244.7,13.8,0,0,105,47,44.34,533.5,320.1,0.8883,8.3483,2322.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:25:52,2771.0,ON,MPPT,39.92,9667.3,479.1,20.18,54.1,39.7778,1.14183,4.115,111.0,97.63,,5536.6426,0,0.2,24.6,0.0,38.443,1.32,15.73,27.86,0.973,2,38.75,8942.9,17.05,29.01,223.7,247.0,23.3,0,0,105,47,44.34,533.5,320.1,0.8961,8.3604,2306.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:26:03,2781.8,ON,MPPT,39.9,9733.6,477.9,20.37,54.1,39.7914,1.14222,4.088,111.0,97.63,,5536.764,0,0.2,24.4,0.0,38.852,1.322,16.11,28.15,0.973,2,39.16,9031.3,17.05,29.0,220.7,246.4,25.7,0,0,105,47,44.34,533.5,320.1,0.8968,8.3901,2331.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:26:07,2786.4,ON,MPPT,40.08,9826.3,476.3,20.63,54.1,39.9228,1.146,4.063,111.0,97.63,,5536.8083,0,0.2,23.8,0.0,37.335,1.319,18.53,27.97,0.973,2,38.89,9032.3,17.05,29.17,233.8,245.6,11.8,0,0,105,47,44.34,533.5,320.1,0.8959,8.4022,2240.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:26:12,2791.0,ON,MPPT,40.1,9722.1,478.0,20.34,54.1,39.9735,1.14745,4.112,111.0,,180.766,5536.8639,0,0.2,24.1,0.0,37.921,1.322,16.67,27.82,0.973,2,38.68,8973.5,17.05,29.33,229.6,246.4,16.9,0,0,105,47,44.34,533.5,320.1,0.8954,8.4143,2275.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:26:16,2795.6,ON,MPPT,39.92,9669.2,478.8,20.19,54.0,39.886,1.14494,4.125,111.0,,180.762,5536.9082,0,0.2,24.5,0.0,38.909,1.319,17.05,27.23,0.973,2,37.88,8941.9,16.96,28.9,234.5,246.9,12.3,0,0,105,47,44.34,533.5,320.1,0.8954,8.4274,2334.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:26:21,2800.1,ON,MPPT,40.28,9914.9,474.3,20.9,54.0,39.7155,1.14005,4.006,111.0,,180.761,5536.9635,0,0.2,23.1,0.0,38.676,1.338,17.76,28.4,0.973,2,39.48,9130.1,17.05,30.14,225.1,244.5,19.5,0,0,105,47,44.34,533.5,320.1,0.8914,8.4395,2320.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:26:25,2804.7,ON,MPPT,39.9,9707.3,478.1,20.3,54.0,39.7481,1.14098,4.095,111.0,,180.766,5537.0076,0,0.2,24.5,0.0,38.426,1.314,15.25,28.29,0.973,2,39.35,8953.1,17.05,28.51,216.9,246.5,29.6,0,0,105,47,44.34,533.5,320.1,0.8969,8.4516,2305.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:26:36,2815.5,ON,MPPT,40.08,9773.7,476.6,20.51,54.0,39.7418,1.1408,4.066,111.0,,180.775,5537.1293,0,0.2,23.9,0.0,38.868,1.328,18.42,28.05,0.973,2,39.01,9035.6,17.04,29.95,236.1,245.7,9.6,0,0,105,47,44.34,533.5,320.1,0.8955,8.4811,2332.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:26:41,2820.1,ON,MPPT,40.1,9730.9,477.1,20.39,54.0,39.6148,1.13715,4.071,111.0,97.63,,5537.1844,0,0.2,23.9,0.0,38.303,1.323,15.26,28.07,0.973,2,39.03,8971.8,17.05,29.29,223.9,246.0,22.1,0,0,105,47,44.34,533.5,320.1,0.894,8.4932,2298.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:26:45,2824.7,ON,MPPT,39.92,9683.2,477.8,20.27,54.0,39.4657,1.13287,4.076,111.0,,180.763,5537.2284,0,0.2,24.4,0.0,38.414,1.321,18.3,26.66,0.973,2,37.07,8969.0,17.05,29.73,256.1,246.3,-9.8,1,0,105,47,44.34,533.5,320.1,0.8937,8.5052,2304.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:26:50,2829.3,ON,MPPT,40.3,9817.5,475.3,20.66,54.0,39.445,1.13228,4.018,111.0,,180.776,5537.2832,0,0.2,23.3,0.0,38.694,1.339,16.23,28.31,0.972,2,39.34,9058.4,17.05,30.58,231.7,245.1,13.3,0,0,105,47,44.34,533.5,320.1,0.8912,8.5183,2321.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:26:55,2833.9,ON,MPPT,40.3,9841.9,474.6,20.74,54.0,39.674,1.13885,4.031,111.0,97.63,,5537.3381,0,0.2,23.1,0.0,39.43,1.342,17.53,27.13,0.972,2,37.7,9068.4,16.98,30.51,249.5,244.7,-4.8,1,0,105,47,44.34,533.5,320.1,0.8894,8.5304,2365.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:26:59,2838.4,ON,MPPT,39.72,9535.5,479.7,19.88,54.0,39.9291,1.14618,4.187,111.0,,180.763,5537.3824,0,0.2,25.1,0.0,38.528,1.304,17.02,27.41,0.974,2,38.15,8817.5,16.92,28.37,225.4,247.3,21.9,0,0,105,47,44.34,533.5,320.1,0.8974,8.5423,2311.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:27:10,2849.3,ON,MPPT,39.7,9592.9,478.7,20.04,53.9,39.4864,1.13347,4.116,111.0,,180.756,5537.5039,0,0.2,24.9,0.0,38.881,1.301,17.95,25.56,0.974,2,35.57,8847.8,17.05,28.11,255.9,246.8,-9.1,1,0,105,47,44.34,533.5,320.1,0.8981,8.5717,2332.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:27:15,2853.9,ON,MPPT,39.88,9681.7,477.1,20.29,53.9,39.5274,1.13464,4.083,111.0,,180.76,5537.5587,0,0.2,24.3,0.0,38.899,1.304,18.23,25.08,0.973,2,34.89,8900.9,16.87,28.14,256.3,246.0,-10.3,1,0,105,47,44.34,533.5,320.1,0.8968,8.5837,2333.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:27:19,2858.5,ON,MPPT,39.9,9707.8,476.7,20.36,53.9,39.5388,1.13497,4.073,111.0,,180.762,5537.6027,0,0.2,24.2,0.0,38.993,1.317,17.48,25.92,0.973,2,36.05,8962.5,16.95,28.92,247.7,245.8,-1.9,1,0,105,47,44.34,533.5,320.1,0.8968,8.5968,2339.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:27:24,2863.1,ON,MPPT,39.9,9718.9,476.4,20.4,53.9,39.5152,1.1343,4.066,111.0,,180.762,5537.6576,0,0.2,24.2,0.0,37.597,1.316,16.89,28.39,0.973,2,39.47,8997.0,17.05,29.36,219.3,245.6,26.3,0,0,105,47,44.34,533.5,320.1,0.8943,8.6087,2255.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:27:28,2867.7,ON,MPPT,40.08,9782.2,475.1,20.59,53.9,39.5477,1.13523,4.043,111.0,97.63,,5537.7015,0,0.2,23.7,0.0,38.46,1.319,17.64,26.33,0.973,2,36.6,8998.0,16.93,28.99,245.9,245.0,-0.9,1,0,105,47,44.34,533.5,320.1,0.8934,8.6207,2307.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:27:33,2872.2,ON,MPPT,39.7,9592.2,478.5,20.05,53.9,39.5725,1.13594,4.126,111.0,97.63,,5537.7564,0,0.2,24.9,0.0,38.514,1.296,16.02,27.22,0.974,2,37.88,8839.2,17.05,28.16,224.6,246.7,22.1,0,0,105,47,44.34,533.5,320.1,0.898,8.6327,2310.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:27:44,2883.6,ON,MPPT,40.1,9788.8,474.8,20.62,53.9,39.7482,1.14098,4.061,111.0,,180.762,5537.8776,0,0.2,23.6,0.0,38.115,1.331,16.42,28.25,0.972,2,39.27,9034.5,17.05,29.93,223.2,244.8,21.6,0,0,105,47,44.34,533.5,320.1,0.8905,8.6633,2286.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:27:49,2888.2,ON,MPPT,40.28,9817.3,474.3,20.7,53.9,39.7632,1.14141,4.05,111.0,97.63,,5537.9328,0,0.2,23.2,0.0,37.808,1.328,18.2,27.97,0.972,2,38.87,9034.5,17.05,29.78,230.9,244.6,13.6,0,0,105,47,44.34,533.5,320.1,0.8901,8.6764,2268.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:27:53,2892.7,ON,MPPT,40.28,9831.9,474.2,20.73,53.8,39.6486,1.13812,4.033,111.0,,180.764,5537.988,0,0.2,23.1,0.0,39.653,1.338,18.28,26.44,0.973,2,36.76,9036.6,17.01,30.41,255.1,244.5,-10.6,1,0,105,47,44.34,533.5,320.1,0.8902,8.6883,2379.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:27:58,2897.3,ON,MPPT,40.3,9786.7,475.0,20.6,53.8,39.5867,1.13635,4.045,111.0,97.63,,5538.032,0,0.2,23.2,0.0,38.403,1.336,16.17,28.72,0.972,2,39.9,9037.9,17.05,30.49,223.2,244.9,21.7,0,0,105,47,44.34,533.5,320.1,0.8891,8.7003,2304.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
