iso,t_s,sts,mode,hz,P_W,VDC,IDC,drive_C,Q_m3h,vel_ms,QperP,bore_mm,M91_pct,transit_us,pos_total,fault,mod_idx,headroom_pct,panel_C,f_rot,f_slip,foc_id,foc_iq,psir,foc_md,te_Nm,p_est_W,foc_idref,foc_iqref,v_dem,vlim,v_left,on_ceiling,stop_r,f_uv_n,f_oc_n,idq_pk,mppt_voc,mppt_vhold,mppt_vratio,run_kwh,rpm,ps_spread,ps_flags,ps_ru,ps_rv,ps_rw,ps_leak,foc_rs,foc_rr,foc_lm,foc_sigls,tune_sts,shed,shed_min,cap_state,resets,starts,start_r
2026-09-14 15:28:03,2901.9,ON,MPPT,40.12,9710.1,476.5,20.38,53.8,39.6369,1.13779,4.082,111.0,97.63,,5538.087,0,0.2,23.8,0.0,38.736,1.33,16.07,27.77,0.972,2,38.6,8985.9,17.05,29.71,227.1,245.7,18.6,0,0,105,47,44.34,533.5,320.1,0.8905,8.7122,2324.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:28:07,2906.4,ON,MPPT,40.1,9689.4,476.8,20.32,53.8,39.6098,1.13701,4.088,111.0,,180.763,5538.131,0,0.2,23.9,0.0,39.232,1.321,16.44,27.77,0.973,2,38.63,8927.9,17.05,29.36,226.7,245.8,19.1,0,0,105,47,44.34,533.5,320.1,0.89,8.7253,2353.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:28:18,2917.5,ON,MPPT,40.1,9786.6,475.1,20.6,53.9,39.8664,1.14438,4.074,111.0,,180.763,5538.2522,0,0.2,23.6,0.0,38.269,1.331,16.99,28.43,0.972,2,39.51,9040.3,17.05,30.06,222.3,245.0,22.7,0,0,105,47,44.34,533.5,320.1,0.8911,8.7547,2296.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:28:23,2922.1,ON,MPPT,40.28,9826.0,474.5,20.71,53.8,39.8174,1.14297,4.052,111.0,97.63,,5538.3076,0,0.2,23.2,0.0,39.544,1.332,18.86,26.77,0.973,2,37.22,9043.5,17.05,30.16,261.5,244.6,-16.8,1,0,105,47,44.34,533.5,320.1,0.8902,8.7667,2372.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:28:27,2926.7,ON,MPPT,40.3,9794.1,475.1,20.61,53.8,39.6515,1.13821,4.049,111.0,,180.774,5538.3517,0,0.2,23.2,0.0,38.641,1.336,17.13,27.72,0.973,2,38.53,9034.6,16.95,30.34,226.6,245.0,18.3,0,0,105,47,44.34,533.5,320.1,0.8891,8.7786,2318.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:28:32,2931.3,ON,MPPT,39.9,9582.3,478.8,20.01,53.8,39.6303,1.1376,4.136,111.0,97.63,,5538.4068,0,0.2,24.6,0.0,38.632,1.3,17.39,25.81,0.974,2,35.91,8805.9,17.05,28.17,243.0,246.9,3.9,1,0,105,47,44.34,533.5,320.1,0.8967,8.7916,2317.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:28:37,2935.9,ON,MPPT,40.08,9772.8,475.4,20.56,53.8,39.5599,1.13558,4.048,111.0,,180.761,5538.4618,0,0.2,23.7,0.0,39.541,1.319,18.52,26.46,0.973,2,36.81,8990.5,17.05,29.58,257.5,245.1,-12.4,1,0,105,47,44.34,533.5,320.1,0.8937,8.8035,2372.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:28:41,2940.4,ON,MPPT,39.7,9581.0,478.6,20.02,53.9,39.4725,1.13307,4.12,111.0,,180.761,5538.5057,0,0.2,24.9,0.0,38.823,1.297,16.93,26.75,0.974,2,37.22,8838.6,17.05,28.25,234.9,246.8,11.9,0,0,105,47,44.34,533.5,320.1,0.898,8.8155,2329.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:28:52,2951.3,ON,MPPT,39.92,9619.5,478.0,20.12,53.8,39.537,1.13492,4.11,111.0,97.63,,5538.6265,0,0.2,24.4,0.0,38.551,1.308,15.87,27.08,0.973,2,37.68,8848.7,17.05,28.4,230.2,246.4,16.3,0,0,105,47,44.34,533.5,320.1,0.8934,8.8448,2313.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:28:57,2955.8,ON,MPPT,40.3,9778.0,475.0,20.58,53.8,39.4452,1.13229,4.034,111.0,,180.774,5538.6813,0,0.2,23.2,0.0,38.95,1.338,17.75,27.88,0.972,2,38.74,9031.8,16.86,30.6,236.8,244.9,8.1,0,0,105,47,44.34,533.5,320.1,0.8886,8.8567,2337.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:29:01,2960.4,ON,MPPT,40.12,9717.3,476.2,20.4,53.8,39.509,1.13412,4.066,111.0,,180.765,5538.7252,0,0.2,23.7,0.0,40.002,1.334,16.59,26.4,0.973,2,38.21,8983.3,16.84,30.18,226.6,245.5,19.0,0,0,105,47,44.34,533.5,320.1,0.8903,8.8687,2400.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:29:06,2965.0,ON,MPPT,39.7,9527.0,479.5,19.87,53.8,39.6869,1.13922,4.166,111.0,,180.761,5538.7802,0,0.2,25.1,0.0,37.476,1.291,16.66,27.51,0.973,2,38.27,8780.9,17.03,28.12,218.9,247.2,28.3,0,0,105,47,44.34,533.5,320.1,0.8967,8.8817,2248.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:29:10,2969.6,ON,MPPT,39.7,9579.5,478.6,20.02,53.8,39.6121,1.13708,4.135,111.0,97.63,,5538.8243,0,0.2,24.9,0.0,38.719,1.297,16.71,27.59,0.974,2,38.39,8838.1,17.05,27.86,217.1,246.8,29.6,0,0,105,47,44.34,533.5,320.1,0.8981,8.8936,2323.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:29:15,2974.2,ON,MPPT,39.92,9609.7,478.1,20.1,53.8,39.4226,1.13164,4.102,111.0,,180.76,5538.8792,0,0.2,24.4,0.0,38.181,1.315,17.68,27.53,0.973,2,38.29,8882.0,17.05,29.05,229.8,246.5,16.7,0,0,105,47,44.34,533.5,320.1,0.8935,8.9055,2290.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:29:26,2985.0,ON,MPPT,40.3,9774.2,474.9,20.58,53.7,39.1607,1.12412,4.007,111.0,,180.758,5538.9993,0,0.2,23.2,0.0,38.414,1.33,18.14,27.76,0.972,2,38.58,8971.2,17.05,30.26,245.9,244.8,-1.0,1,0,105,47,44.34,533.5,320.1,0.8887,8.9346,2304.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:29:30,2989.6,ON,MPPT,39.72,9510.5,479.6,19.83,53.8,39.0348,1.1205,4.104,111.0,97.62,,5539.0427,0,0.2,25.0,0.0,38.595,1.301,17.61,28.22,0.974,2,39.28,8805.5,17.05,28.51,214.7,247.3,32.6,0,0,105,47,44.34,533.5,320.1,0.8965,8.9465,2315.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:29:35,2994.2,ON,MPPT,40.1,9709.0,476.0,20.4,53.7,39.0651,1.12137,4.024,111.0,,180.755,5539.0969,0,0.2,23.7,0.0,39.316,1.32,16.33,27.0,0.973,2,38.59,8946.2,16.98,29.1,227.6,245.4,17.8,0,0,105,47,44.34,533.5,320.1,0.892,8.9584,2358.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:29:39,2998.8,ON,MPPT,40.1,9675.9,476.5,20.31,53.7,39.292,1.12789,4.061,111.0,97.62,,5539.1514,0,0.2,23.8,0.0,38.533,1.316,17.44,26.13,0.973,2,36.34,8883.5,16.97,29.41,254.3,245.7,-8.6,1,0,105,47,44.34,533.5,320.1,0.892,8.9713,2312.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:29:44,3003.3,ON,MPPT,39.88,9638.1,477.2,20.2,53.8,39.4094,1.13126,4.089,111.0,97.62,,5539.1951,0,0.2,24.4,0.0,39.261,1.309,16.35,26.77,0.973,2,37.23,8901.6,16.99,28.93,233.7,246.0,12.3,0,0,105,47,44.34,533.5,320.1,0.8968,8.9832,2355.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:29:49,3007.9,ON,MPPT,39.9,9582.4,478.2,20.04,53.7,39.4049,1.13113,4.112,111.0,,180.753,5539.2498,0,0.2,24.5,0.0,39.77,1.306,16.23,25.54,0.974,2,35.53,8835.9,17.05,28.3,248.7,246.5,-2.2,1,0,105,47,44.34,533.5,320.1,0.8957,8.9951,2386.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:29:59,3018.7,ON,MPPT,39.72,9526.2,478.9,19.89,53.7,39.3187,1.12866,4.127,111.0,97.62,,5539.3591,0,0.2,24.9,0.0,38.701,1.297,18.3,26.1,0.974,2,36.32,8788.4,17.05,28.07,247.8,246.9,-0.9,1,0,105,47,44.34,533.5,320.1,0.8961,9.0241,2322.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:30:04,3023.3,ON,MPPT,40.1,9701.3,475.7,20.39,53.7,39.3668,1.13003,4.058,111.0,,180.758,5539.4137,0,0.2,23.7,0.0,37.98,1.323,15.78,28.24,0.973,2,39.26,8952.7,17.05,29.62,222.2,245.2,23.0,0,0,105,47,44.34,533.5,320.1,0.8906,9.036,2278.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:30:09,3027.9,ON,MPPT,39.92,9587.8,477.7,20.07,53.7,39.3403,1.12927,4.103,111.0,,180.754,5539.4684,0,0.2,24.4,0.0,39.068,1.313,15.97,28.09,0.973,2,39.08,8855.0,17.05,29.34,221.2,246.3,25.1,0,0,105,47,44.34,533.5,320.1,0.8928,9.0478,2344.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:30:13,3032.5,ON,MPPT,39.9,9547.6,478.5,19.95,53.7,39.29,1.12783,4.115,111.0,,180.754,5539.5121,0,0.2,24.5,0.0,39.523,1.304,16.44,25.83,0.974,2,35.95,8792.6,17.05,28.69,250.3,246.7,-3.6,1,0,105,47,44.34,533.5,320.1,0.8931,9.0607,2371.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:30:18,3037.1,ON,MPPT,39.9,9564.0,478.1,20.0,53.7,39.2784,1.1275,4.107,111.0,,180.767,5539.5666,0,0.2,24.5,0.0,37.529,1.3,15.95,28.62,0.973,2,39.8,8792.1,17.05,28.54,205.1,246.5,41.4,0,0,105,47,44.34,533.5,320.1,0.8957,9.0725,2251.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:30:22,3041.7,ON,MPPT,39.72,9494.0,479.3,19.81,53.6,39.194,1.12508,4.128,111.0,,180.759,5539.6102,0,0.2,25.0,0.0,39.065,1.299,17.91,26.22,0.974,2,36.49,8756.2,17.05,28.27,246.6,247.1,0.5,1,0,105,47,44.34,533.5,320.1,0.8963,9.0843,2343.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:30:33,3052.4,ON,MPPT,39.7,9464.1,479.8,19.73,53.7,39.1992,1.12522,4.142,111.0,,180.76,5539.73,0,0.2,25.1,0.0,38.169,1.286,18.91,25.71,0.974,2,35.78,8699.7,17.05,27.82,251.3,247.4,-3.9,1,0,105,47,44.34,533.5,320.1,0.8987,9.1133,2290.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:30:38,3057.0,ON,MPPT,39.52,9402.9,480.8,19.56,53.7,39.1439,1.12364,4.163,111.0,,180.755,5539.7844,0,0.2,25.6,0.0,37.78,1.288,16.78,28.21,0.974,2,39.25,8701.0,17.05,27.54,209.7,247.9,38.2,0,0,105,47,44.34,533.5,320.1,0.8988,9.1251,2266.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:30:42,3061.6,ON,MPPT,39.9,9640.0,476.5,20.23,53.6,38.9927,1.1193,4.045,111.0,97.62,,5539.8278,0,0.2,24.2,0.0,38.165,1.31,16.91,28.14,0.973,2,39.14,8893.0,17.05,29.06,218.5,245.7,27.2,0,0,105,47,44.34,533.5,320.1,0.8933,9.1369,2289.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:30:47,3066.2,ON,MPPT,39.9,9645.9,476.1,20.26,53.7,38.9,1.11664,4.033,111.0,,180.754,5539.8819,0,0.2,24.2,0.0,38.365,1.31,17.54,27.15,0.973,2,37.77,8898.6,17.05,29.3,236.0,245.5,9.5,0,0,105,47,44.34,533.5,320.1,0.8928,9.1498,2301.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:30:52,3070.8,ON,MPPT,40.08,9695.1,475.1,20.41,53.6,38.9736,1.11875,4.02,111.0,,180.754,5539.9359,0,0.2,23.7,0.0,38.307,1.311,17.88,27.03,0.973,2,37.59,8897.4,17.05,28.84,234.9,244.9,10.0,0,0,105,47,44.34,533.5,320.1,0.8924,9.1615,2298.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:30:56,3075.5,ON,MPPT,39.7,9518.6,478.4,19.9,53.6,39.0969,1.12229,4.107,111.0,,180.754,5539.9793,0,0.2,24.9,0.0,38.924,1.293,17.63,25.99,0.973,2,36.16,8763.8,17.05,28.19,247.9,246.7,-1.2,1,0,105,47,44.34,533.5,320.1,0.897,9.1733,2335.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:31:07,3086.2,ON,MPPT,39.52,9390.4,480.5,19.54,53.6,39.1961,1.12514,4.174,111.0,,180.757,5540.099,0,0.2,25.6,0.0,37.099,1.276,15.33,28.5,0.974,2,39.66,8674.6,17.05,27.7,205.4,247.7,42.3,0,0,105,47,44.34,533.5,320.1,0.8986,9.2021,2225.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:31:12,3090.8,ON,MPPT,39.9,9541.2,477.7,19.97,53.6,39.0063,1.11969,4.088,111.0,,180.755,5540.1533,0,0.2,24.4,0.0,38.539,1.301,17.67,25.92,0.973,2,36.05,8779.2,17.05,28.57,252.7,246.3,-6.4,1,0,105,47,44.34,533.5,320.1,0.8943,9.2137,2312.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:31:16,3095.4,ON,MPPT,39.72,9457.2,479.3,19.73,53.6,38.8745,1.1159,4.111,111.0,,180.766,5540.1966,0,0.2,25.0,0.0,38.168,1.296,17.52,26.85,0.973,2,37.35,8749.9,17.04,28.3,230.8,247.1,16.3,0,0,105,47,44.34,533.5,320.1,0.8951,9.2255,2290.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:31:21,3099.9,ON,MPPT,39.7,9435.4,479.5,19.68,53.6,38.9382,1.11773,4.127,111.0,,180.758,5540.2506,0,0.2,25.1,0.0,38.5,1.285,15.9,26.78,0.974,2,37.26,8682.2,17.05,27.6,223.3,247.2,23.9,0,0,105,47,44.34,533.5,320.1,0.8951,9.2383,2310.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:31:25,3104.5,ON,MPPT,39.7,9510.8,478.1,19.89,53.6,38.8215,1.11438,4.082,111.0,97.62,,5540.2938,0,0.2,24.8,0.0,38.164,1.293,17.69,26.15,0.973,2,36.38,8763.9,17.05,28.22,248.4,246.5,-2.0,1,0,105,47,44.34,533.5,320.1,0.8962,9.25,2289.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:31:30,3109.1,ON,MPPT,39.52,9371.3,480.3,19.51,53.6,38.634,1.109,4.123,111.0,97.62,,5540.3476,0,0.2,25.5,0.0,38.132,1.285,17.83,25.36,0.974,2,35.29,8669.2,17.05,27.79,254.1,247.6,-6.5,1,0,105,47,44.34,533.5,320.1,0.8982,9.2617,2287.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:31:41,3119.9,ON,MPPT,39.9,9544.4,477.3,19.99,53.6,39.1062,1.12256,4.097,111.0,,180.769,5540.4661,0,0.2,24.3,0.0,38.69,1.3,16.49,26.36,0.974,2,36.67,8751.7,17.05,28.66,242.7,246.1,3.4,1,0,105,47,44.34,533.5,320.1,0.8939,9.2906,2321.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:31:45,3124.5,ON,MPPT,39.72,9461.1,478.7,19.77,53.6,39.2514,1.12672,4.149,111.0,97.63,,5540.5097,0,0.2,24.9,0.0,38.448,1.302,17.4,27.75,0.974,2,38.62,8747.4,17.05,28.45,225.2,246.8,21.6,0,0,105,47,44.34,533.5,320.1,0.8943,9.3023,2306.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:31:50,3129.1,ON,MPPT,39.7,9433.7,479.1,19.69,53.5,39.04,1.12065,4.138,111.0,97.62,,5540.5641,0,0.2,25.0,0.0,38.641,1.286,16.24,27.03,0.974,2,37.62,8684.1,17.05,27.77,221.1,247.0,25.9,0,0,105,47,44.34,533.5,320.1,0.8972,9.314,2318.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:31:54,3133.7,ON,MPPT,39.7,9520.2,477.7,19.93,53.6,38.8084,1.114,4.076,111.0,,180.76,5540.6074,0,0.2,24.8,0.0,38.646,1.294,17.51,24.89,0.973,2,34.63,8774.2,17.05,27.84,255.6,246.3,-9.3,1,0,105,47,44.34,533.5,320.1,0.8961,9.3267,2318.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:31:59,3138.2,ON,MPPT,39.52,9393.4,480.0,19.57,53.6,38.699,1.11087,4.12,111.0,,180.759,5540.6612,0,0.2,25.5,0.0,38.457,1.286,16.5,26.01,0.973,2,36.19,8696.7,17.05,27.61,240.5,247.5,7.0,0,0,105,47,44.34,533.5,320.1,0.8977,9.3385,2307.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:32:04,3142.9,ON,MPPT,39.5,9402.3,479.7,19.6,53.6,38.7465,1.11223,4.121,111.0,97.63,,5540.715,0,0.2,25.5,0.0,37.636,1.278,15.56,27.3,0.974,2,37.99,8670.1,17.05,27.23,217.2,247.3,30.1,0,0,105,47,44.34,533.5,320.1,0.8998,9.3502,2258.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:32:14,3153.7,ON,MPPT,39.68,9469.0,478.4,19.79,53.6,38.4577,1.10394,4.061,111.0,97.62,,5540.8224,0,0.2,24.9,0.0,38.489,1.288,17.37,26.23,0.974,2,36.5,8704.5,16.9,28.1,239.3,246.6,7.4,0,0,105,47,44.34,533.5,320.1,0.8988,9.3789,2309.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:32:19,3158.2,ON,MPPT,39.7,9442.2,478.7,19.73,53.5,38.3082,1.09965,4.057,111.0,97.62,,5540.8757,0,0.2,24.9,0.0,38.164,1.288,15.88,27.84,0.973,2,38.74,8689.0,17.05,27.76,213.4,246.8,33.4,0,0,105,47,44.34,533.5,320.1,0.8969,9.3905,2289.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:32:24,3162.8,ON,MPPT,39.52,9334.8,480.5,19.43,53.5,38.351,1.10087,4.108,111.0,97.58,,5540.9289,0,0.2,25.6,0.0,38.037,1.284,16.47,27.14,0.974,2,37.77,8624.2,17.05,27.87,229.7,247.7,18.1,0,0,105,47,44.34,533.5,320.1,0.898,9.4022,2282.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:32:28,3167.4,ON,MPPT,39.52,9401.8,479.6,19.6,53.6,38.396,1.10217,4.084,111.0,,180.727,5540.9715,0,0.2,25.4,0.0,38.339,1.278,17.1,26.04,0.974,2,36.24,8697.9,17.01,27.36,237.8,247.3,9.5,0,0,105,47,44.34,533.5,320.1,0.8969,9.415,2300.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:32:34,3172.0,ON,MPPT,39.9,9525.8,477.0,19.97,53.5,38.5454,1.10646,4.046,111.0,,180.752,5541.025,0,0.2,24.3,0.0,38.746,1.301,17.65,26.22,0.973,2,36.47,8777.5,17.05,28.5,243.2,245.9,2.8,1,0,105,47,44.34,533.5,320.1,0.8931,9.4267,2324.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:32:38,3177.6,ON,MPPT,39.7,9415.0,478.6,19.67,53.5,38.5901,1.10774,4.099,111.0,,180.762,5541.0786,0,0.2,24.9,0.0,37.644,1.282,18.47,26.86,0.974,2,37.38,8616.4,17.05,27.87,239.2,246.7,7.6,0,0,105,47,44.34,533.5,320.1,0.8959,9.4414,2258.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:32:49,3188.6,ON,MPPT,39.48,9321.1,479.5,19.44,53.5,38.3863,1.10189,4.118,111.0,97.63,,5541.1961,0,0.2,25.5,0.0,38.013,1.268,18.92,25.55,0.974,2,35.55,8568.6,17.05,27.34,250.1,247.2,-2.8,1,0,105,47,44.34,533.5,320.1,0.9004,9.4699,2280.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:32:54,3193.2,ON,MPPT,39.9,9523.1,476.2,20.0,53.4,38.2857,1.099,4.02,111.0,,180.762,5541.2493,0,0.2,24.2,0.0,38.601,1.303,16.46,26.78,0.973,2,37.24,8767.0,16.88,29.04,231.8,245.5,13.7,0,0,105,47,44.34,533.5,320.1,0.8918,9.4815,2316.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:32:59,3197.8,ON,MPPT,39.32,9265.0,481.1,19.26,53.5,38.2294,1.09739,4.126,111.0,,180.759,5541.3024,0,0.2,26.0,0.0,39.395,1.271,17.98,25.63,0.974,2,35.68,8567.0,17.05,27.0,238.2,248.1,9.8,0,0,105,47,44.34,533.5,320.1,0.8989,9.4942,2363.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:33:03,3202.4,ON,MPPT,39.28,9257.2,479.2,19.32,53.4,38.3652,1.10128,4.144,111.0,,180.757,5541.345,0,0.2,25.8,0.0,38.078,1.26,17.13,26.42,0.974,2,36.77,8541.5,17.05,26.75,222.6,247.1,24.5,0,0,105,47,44.34,533.5,320.1,0.9032,9.5057,2284.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:33:08,3207.0,ON,MPPT,39.3,9176.6,483.3,18.99,53.4,38.385,1.10185,4.183,111.0,97.62,,5541.3983,0,0.2,26.4,0.0,39.03,1.255,17.48,25.31,0.974,2,35.24,8407.6,17.01,26.76,240.1,249.2,9.0,0,0,105,47,44.34,533.5,320.1,0.9052,9.5169,2341.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:33:12,3211.6,ON,MPPT,39.52,9377.6,480.0,19.54,53.4,37.9864,1.09041,4.051,111.0,97.61,,5541.4407,0,0.2,25.5,0.0,38.04,1.285,18.72,25.36,0.973,2,35.28,8685.1,17.05,27.63,257.1,247.5,-9.6,1,0,105,47,44.34,533.5,320.1,0.898,9.5285,2282.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:33:23,3222.3,ON,MPPT,39.5,9314.0,480.8,19.37,53.4,38.6551,1.10961,4.15,111.0,97.62,,5541.5574,0,0.2,25.6,0.0,38.226,1.269,16.77,26.08,0.974,2,36.3,8563.5,17.05,27.06,235.5,247.9,12.4,0,0,105,47,44.34,533.5,320.1,0.9006,9.557,2293.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:33:28,3226.9,ON,MPPT,39.72,9431.4,478.6,19.71,53.4,38.697,1.11081,4.103,111.0,,180.755,5541.6112,0,0.2,24.9,0.0,37.363,1.298,17.84,27.37,0.973,2,38.06,8724.1,17.05,28.47,231.7,246.7,15.0,0,0,105,47,44.34,533.5,320.1,0.8942,9.5686,2241.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:33:32,3231.5,ON,MPPT,39.7,9411.1,479.0,19.65,53.4,38.6342,1.109,4.105,111.0,97.62,,5541.6541,0,0.2,25.0,0.0,38.432,1.285,15.54,27.2,0.974,2,37.85,8663.5,17.05,28.12,227.4,247.0,19.6,0,0,105,47,44.34,533.5,320.1,0.8971,9.5802,2305.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:33:37,3236.1,ON,MPPT,39.7,9493.6,477.3,19.89,53.5,38.6444,1.1093,4.071,111.0,,180.757,5541.7078,0,0.2,24.7,0.0,38.188,1.294,17.35,26.53,0.973,2,36.91,8768.9,17.05,28.3,239.8,246.1,6.3,0,0,105,47,44.34,533.5,320.1,0.8952,9.5928,2291.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:33:41,3240.7,ON,MPPT,39.48,9321.3,480.1,19.41,53.5,38.6927,1.11069,4.151,111.0,,180.756,5541.7507,0,0.2,25.6,0.0,38.544,1.26,16.07,25.78,0.974,2,35.89,8533.9,17.05,26.86,232.5,247.5,15.0,0,0,105,47,44.34,533.5,320.1,0.9024,9.6044,2312.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:33:46,3245.3,ON,MPPT,39.5,9424.6,478.4,19.7,53.5,38.7181,1.11141,4.108,111.0,97.63,,5541.8045,0,0.2,25.3,0.0,37.804,1.278,17.55,26.81,0.974,2,37.31,8681.0,17.05,27.65,231.1,246.7,15.5,0,0,105,47,44.34,533.5,320.1,0.898,9.616,2268.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:33:59,3257.1,ON,MPPT,39.48,9365.1,479.0,19.55,53.5,38.4451,1.10358,4.105,111.0,,180.757,5541.9334,0,0.2,25.4,0.0,38.387,1.264,15.2,26.32,0.974,2,36.65,8606.4,17.05,26.82,220.3,247.0,26.7,0,0,105,47,44.34,533.5,320.1,0.9018,9.6475,2303.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:34:04,3262.8,ON,MPPT,39.32,9235.8,480.6,19.22,53.4,38.3095,1.09968,4.148,111.0,97.63,,5541.9867,0,0.2,25.9,0.0,38.747,1.268,16.93,26.14,0.974,2,36.39,8534.4,17.05,27.36,233.9,247.8,13.8,0,0,105,47,44.34,533.5,320.1,0.8986,9.661,2324.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:34:08,3267.3,ON,MPPT,39.7,9391.7,477.7,19.66,53.4,38.2538,1.09808,4.073,111.0,,180.762,5542.0399,0,0.2,24.8,0.0,37.45,1.284,18.05,27.26,0.973,2,37.92,8647.9,17.05,28.14,225.4,246.3,20.9,0,0,105,47,44.34,533.5,320.1,0.8961,9.6735,2247.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:34:13,3271.9,ON,MPPT,39.7,9415.5,478.0,19.7,53.4,38.1753,1.09583,4.055,111.0,,180.765,5542.0929,0,0.2,24.8,0.0,39.11,1.287,17.42,25.57,0.974,2,35.59,8652.2,16.99,28.07,250.0,246.4,-3.5,1,0,105,47,44.34,533.5,320.1,0.8957,9.6849,2346.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:34:17,3276.5,ON,MPPT,39.48,9324.8,479.5,19.45,53.5,38.2084,1.09678,4.098,111.0,97.63,,5542.1353,0,0.2,25.5,0.0,38.618,1.263,15.83,26.24,0.974,2,36.54,8543.5,17.05,26.73,225.4,247.2,21.8,0,0,105,47,44.34,533.5,320.1,0.9008,9.6965,2317.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:34:22,3281.1,ON,MPPT,39.5,9308.4,479.8,19.4,53.5,38.2993,1.09939,4.114,111.0,,180.76,5542.1885,0,0.2,25.5,0.0,37.918,1.27,17.17,26.63,0.974,2,37.07,8569.4,17.05,26.97,220.5,247.4,26.9,0,0,105,47,44.34,533.5,320.1,0.9012,9.7091,2275.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:34:34,3292.9,ON,MPPT,39.48,9361.6,478.5,19.57,53.5,38.191,1.09628,4.08,111.0,97.62,,5542.3159,0,0.2,25.3,0.0,37.449,1.265,16.02,26.47,0.974,2,36.83,8583.2,17.05,26.91,223.7,246.7,23.0,0,0,105,47,44.34,533.5,320.1,0.9006,9.7394,2246.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:34:38,3297.5,ON,MPPT,39.12,9125.4,482.5,18.91,53.5,38.3213,1.10002,4.199,111.0,,180.76,5542.3585,0,0.2,26.6,0.0,36.675,1.244,18.57,26.08,0.974,2,36.29,8418.2,17.05,26.5,231.3,248.8,17.5,0,0,105,47,44.34,533.5,320.1,0.9025,9.7509,2200.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:34:43,3302.1,ON,MPPT,39.5,9311.1,479.3,19.43,53.4,38.2008,1.09657,4.103,111.0,97.63,,5542.4116,0,0.2,25.4,0.0,38.233,1.271,18.0,25.5,0.974,2,35.49,8569.8,17.05,27.55,244.4,247.1,2.8,1,0,105,47,44.34,533.5,320.1,0.8981,9.7624,2294.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:34:47,3306.6,ON,MPPT,39.68,9416.9,477.0,19.74,53.4,38.0193,1.09135,4.037,111.0,97.63,,5542.454,0,0.2,24.7,0.0,38.519,1.278,16.58,25.53,0.974,2,35.53,8643.5,17.05,27.35,237.8,245.9,8.1,0,0,105,47,44.34,533.5,320.1,0.8957,9.7738,2311.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:34:52,3311.2,ON,MPPT,39.7,9393.0,477.6,19.67,53.5,37.9798,1.09022,4.043,111.0,,180.761,5542.5067,0,0.2,24.8,0.0,38.642,1.284,16.3,26.56,0.974,2,36.96,8644.4,17.05,27.83,228.2,246.3,18.1,0,0,105,47,44.34,533.5,320.1,0.8962,9.7863,2318.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:34:57,3315.8,ON,MPPT,39.7,9389.4,477.5,19.66,53.4,37.9949,1.09065,4.047,111.0,97.63,,5542.5595,0,0.2,24.8,0.0,38.523,1.281,16.05,27.0,0.974,2,37.58,8599.0,17.05,27.75,221.3,246.2,24.9,0,0,105,47,44.34,533.5,320.1,0.8939,9.7978,2311.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:35:07,3326.7,ON,MPPT,39.52,9318.6,478.0,19.49,53.4,38.0802,1.0931,4.086,111.0,97.63,,5542.6757,0,0.2,25.2,0.0,38.153,1.271,17.36,27.12,0.974,2,37.76,8558.2,16.99,27.76,224.9,246.5,21.6,0,0,105,47,44.34,533.5,320.1,0.8937,9.8259,2289.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:35:12,3331.3,ON,MPPT,39.1,9151.9,481.4,19.01,53.5,38.1766,1.09587,4.171,111.0,,180.769,5542.718,0,0.2,26.5,0.0,37.551,1.245,16.24,26.22,0.974,2,36.5,8425.3,17.05,26.51,223.2,248.2,25.0,0,0,105,47,44.34,533.5,320.1,0.9031,9.8375,2253.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:35:17,3335.9,ON,MPPT,38.88,8825.3,466.2,18.93,53.4,38.379,1.10168,4.349,111.0,,180.763,5542.7712,0,0.2,24.5,0.0,37.198,1.198,14.94,24.84,0.972,2,34.51,8086.8,17.05,27.74,219.8,240.4,20.5,0,0,105,47,44.34,533.5,320.1,0.8617,9.8487,2231.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 15:35:21,3340.5,ON,MPPT,34.5,6723.2,491.2,13.69,52.4,37.9411,1.08911,5.643,111.0,97.63,,5542.8138,0,0.2,36.4,0.0,34.245,0.954,16.14,19.88,0.972,2,27.62,6168.6,17.05,19.69,206.3,253.2,46.9,0,0,105,47,44.34,533.5,320.1,0.9211,9.8588,2054.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,0.992,0.552,2,264,1245,2
2026-09-14 15:35:26,3345.1,ON,MPPT,36.28,7398.2,496.9,14.89,52.1,35.2321,1.01135,4.762,111.0,,180.767,5542.8649,0,0.2,33.9,0.0,35.352,1.036,18.18,21.23,0.975,2,27.04,6670.9,17.05,21.49,246.5,256.2,9.7,0,0,105,47,44.34,533.5,320.1,0.9316,9.8678,2121.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:35:30,3349.7,ON,MPPT,36.48,7521.5,494.8,15.2,52.1,32.0302,0.91944,4.259,111.0,,180.768,5542.9024,0,0.2,33.3,0.0,35.739,1.049,17.87,20.17,0.974,2,28.1,6808.5,17.05,21.41,235.4,255.1,19.7,0,0,105,47,44.34,533.5,320.1,0.927,9.877,2144.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:35:41,3360.5,ON,MPPT,37.28,7953.5,496.1,16.03,52.2,30.3291,0.8706,3.813,111.0,,180.76,5542.9959,0,0.2,32.0,0.0,36.732,1.103,18.27,21.38,0.975,2,29.79,7208.7,17.05,22.88,244.7,255.8,11.1,0,0,105,47,44.34,533.5,320.1,0.9296,9.9005,2203.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:35:46,3365.1,ON,MPPT,37.48,8080.5,494.6,16.34,52.3,30.9873,0.8895,3.835,111.0,,180.758,5543.0384,0,0.2,31.4,0.0,36.345,1.121,18.3,21.64,0.974,2,30.14,7376.4,17.05,23.37,247.8,255.0,7.2,0,0,105,47,44.34,533.5,320.1,0.9268,9.9104,2180.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:35:50,3369.6,ON,MPPT,37.88,8286.4,492.0,16.84,52.4,31.851,0.91429,3.844,111.0,,180.764,5543.0733,0,0.2,30.3,0.0,35.554,1.148,17.76,25.38,0.974,2,35.34,7554.9,17.05,23.77,200.9,253.6,52.8,0,0,105,47,44.34,533.5,320.1,0.9219,9.9205,2133.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:35:55,3374.3,ON,MPPT,38.08,8439.8,490.3,17.21,52.5,32.6975,0.93859,3.874,111.0,,180.76,5543.1181,0,0.2,29.7,0.0,36.827,1.165,17.55,23.65,0.974,2,32.94,7720.7,17.05,24.33,233.9,252.8,18.9,0,0,105,47,44.34,533.5,320.1,0.9191,9.9318,2209.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:36:00,3378.8,ON,MPPT,38.48,8654.2,487.6,17.75,52.6,33.5811,0.96395,3.88,111.0,,180.757,5543.1642,0,0.2,28.6,0.0,37.361,1.194,17.1,23.63,0.974,2,32.9,7936.4,17.05,24.88,240.5,251.4,10.9,0,0,105,47,44.34,533.5,320.1,0.9138,9.9423,2241.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:36:04,3383.5,ON,MPPT,38.68,8800.2,485.6,18.12,52.7,34.4456,0.98877,3.914,111.0,,180.758,5543.202,0,0.2,27.9,0.0,37.876,1.211,18.35,24.22,0.975,2,33.73,8095.0,17.05,25.55,242.6,250.4,7.7,0,0,105,47,44.34,533.5,320.1,0.9098,9.9531,2272.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:36:17,3395.2,ON,MPPT,39.08,9092.2,481.0,18.9,53.0,36.6142,1.05102,4.027,111.0,,,5543.3203,0,0.2,26.5,0.0,37.814,1.248,15.45,26.27,0.974,2,36.56,8442.9,17.05,26.37,219.6,248.0,28.4,0,0,105,47,44.34,533.5,320.1,0.9008,9.9845,2268.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:36:21,3400.4,ON,MPPT,39.08,9151.8,479.9,19.07,53.0,37.4608,1.07532,4.093,111.0,,180.758,5543.3718,0,0.2,26.3,0.0,38.13,1.243,17.77,26.87,0.974,2,37.41,8402.4,17.05,26.28,216.8,247.4,30.7,0,0,105,47,44.34,533.5,320.1,0.9017,9.9959,2287.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:36:26,3405.0,ON,MPPT,39.28,9151.4,479.9,19.07,53.0,37.8037,1.08517,4.131,111.0,,180.753,5543.4241,0,0.2,25.9,0.0,37.219,1.262,18.4,26.26,0.974,2,36.54,8449.9,17.05,27.09,234.3,247.4,13.1,0,0,105,47,44.34,533.5,320.1,0.8979,10.0072,2233.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:36:30,3409.6,ON,MPPT,39.28,9076.9,481.1,18.87,53.0,37.8555,1.08665,4.171,111.0,,180.752,5543.4662,0,0.2,26.1,0.0,38.487,1.253,17.21,26.74,0.974,2,37.23,8411.4,17.05,26.91,220.2,248.0,27.8,0,0,105,47,44.34,533.5,320.1,0.8989,10.0195,2309.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:36:35,3414.1,ON,MPPT,38.88,9045.4,481.6,18.78,53.1,37.8844,1.08748,4.188,111.0,97.62,,5543.5188,0,0.2,26.9,0.0,36.998,1.238,15.71,26.89,0.974,2,37.44,8386.8,17.05,26.03,206.2,248.3,42.1,0,0,105,47,44.34,533.5,320.1,0.9048,10.0308,2219.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:36:39,3418.7,ON,MPPT,39.08,9098.3,480.6,18.93,53.1,37.8401,1.08621,4.159,111.0,97.62,,5543.5609,0,0.2,26.4,0.0,38.765,1.252,16.96,26.18,0.974,2,36.45,8405.9,16.99,26.86,229.5,247.8,18.3,0,0,105,47,44.34,533.5,320.1,0.9,10.042,2325.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:36:50,3429.6,ON,MPPT,39.08,9158.3,479.4,19.11,53.1,37.7748,1.08434,4.125,111.0,97.63,,5543.6763,0,0.2,26.2,0.0,37.459,1.247,17.24,26.15,0.974,2,36.4,8430.4,17.05,26.26,220.2,247.1,27.0,0,0,105,47,44.34,533.5,320.1,0.901,10.0697,2247.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:36:55,3434.2,ON,MPPT,39.28,9133.6,479.7,19.04,53.1,37.8354,1.08608,4.142,111.0,,180.762,5543.7288,0,0.2,25.9,0.0,37.53,1.26,16.89,26.84,0.974,2,37.34,8436.6,17.05,26.95,218.9,247.3,28.4,0,0,105,47,44.34,533.5,320.1,0.8983,10.081,2251.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:36:59,3438.7,ON,MPPT,39.28,9065.2,480.9,18.85,53.1,37.8021,1.08512,4.17,111.0,97.63,,5543.7708,0,0.2,26.1,0.0,37.36,1.25,16.04,26.3,0.974,2,36.6,8369.9,17.05,26.86,223.2,247.9,24.7,0,0,105,47,44.34,533.5,320.1,0.8995,10.0922,2241.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:37:04,3443.3,ON,MPPT,39.28,9208.9,478.1,19.26,53.0,37.7995,1.08504,4.105,111.0,,180.767,5543.8233,0,0.2,25.6,0.0,39.201,1.262,15.52,25.57,0.974,2,35.59,8510.8,17.05,27.19,236.3,246.5,10.1,0,0,105,47,44.34,533.5,320.1,0.8967,10.1044,2352.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:37:10,3447.9,ON,MPPT,38.68,8834.8,484.5,18.24,53.1,37.9102,1.08822,4.291,111.0,97.63,,5543.8759,0,0.2,27.7,0.0,37.824,1.22,19.45,24.49,0.974,2,34.11,8140.0,17.05,25.64,248.1,249.8,1.6,1,0,105,47,44.34,533.5,320.1,0.9085,10.1155,2269.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:37:14,3453.6,ON,MPPT,38.88,8970.0,482.3,18.6,53.1,37.6261,1.08007,4.195,111.0,,180.774,5543.9284,0,0.2,27.0,0.0,37.783,1.229,17.69,25.41,0.974,2,35.38,8311.1,17.05,25.68,225.7,248.7,23.0,0,0,105,47,44.34,533.5,320.1,0.9037,10.1298,2267.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:37:25,3464.5,ON,MPPT,38.88,9039.5,481.1,18.79,53.1,37.5685,1.07841,4.156,111.0,97.62,,5544.0431,0,0.2,26.9,0.0,37.352,1.235,17.84,25.1,0.974,2,34.93,8351.0,17.05,26.15,239.0,248.0,9.0,0,0,105,47,44.34,533.5,320.1,0.9045,10.1573,2241.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:37:30,3469.0,ON,MPPT,39.08,9015.9,481.5,18.72,53.0,37.4074,1.07379,4.149,111.0,97.63,,5544.0952,0,0.2,26.5,0.0,37.722,1.246,16.99,26.11,0.974,2,36.34,8319.3,17.05,26.53,223.6,248.3,24.7,0,0,105,47,44.34,533.5,320.1,0.9003,10.1684,2263.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:37:34,3473.6,ON,MPPT,39.08,9121.7,479.5,19.02,53.0,37.2523,1.06934,4.084,111.0,,180.759,5544.1367,0,0.2,26.2,0.0,37.792,1.242,17.41,25.12,0.974,2,34.97,8375.0,17.05,26.4,238.6,247.2,8.6,0,0,105,47,44.34,533.5,320.1,0.9008,10.1796,2267.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:37:39,3478.2,ON,MPPT,39.28,9119.5,479.5,19.02,53.1,37.247,1.06918,4.084,111.0,,180.76,5544.1884,0,0.2,25.9,0.0,38.304,1.247,17.8,26.7,0.974,2,37.17,8395.8,17.05,26.2,217.5,247.2,29.7,0,0,105,47,44.34,533.5,320.1,0.9007,10.1918,2298.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:37:44,3482.8,ON,MPPT,38.88,8940.4,482.7,18.52,53.1,37.3018,1.07076,4.172,111.0,,180.765,5544.2402,0,0.2,27.1,0.0,38.145,1.234,17.19,25.66,0.974,2,35.72,8271.0,17.05,25.97,224.6,248.9,24.3,0,0,105,47,44.34,533.5,320.1,0.9046,10.2029,2288.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:37:48,3487.4,ON,MPPT,38.88,9030.5,481.2,18.76,53.1,37.2933,1.07051,4.13,111.0,,180.757,5544.2816,0,0.2,26.9,0.0,37.631,1.228,17.22,26.4,0.974,2,36.76,8311.6,17.05,25.93,215.8,248.1,32.3,0,0,105,47,44.34,533.5,320.1,0.9045,10.2142,2257.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:37:59,3498.2,ON,MPPT,39.08,9054.1,480.7,18.83,53.0,37.5369,1.07751,4.146,111.0,,180.748,5544.3962,0,0.2,26.4,0.0,37.582,1.232,18.34,25.2,0.974,2,35.07,8343.2,17.05,26.12,241.1,247.8,6.7,0,0,105,47,44.34,533.5,320.1,0.9013,10.2415,2254.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:38:04,3502.8,ON,MPPT,39.08,8975.7,482.2,18.61,53.1,37.382,1.07306,4.165,111.0,,180.754,5544.4482,0,0.2,26.7,0.0,38.298,1.237,17.76,26.48,0.974,2,36.88,8288.2,17.05,26.14,220.5,248.6,28.2,0,0,105,47,44.34,533.5,320.1,0.9021,10.2526,2297.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:38:08,3507.4,ON,MPPT,38.88,8965.1,482.3,18.59,53.1,37.359,1.0724,4.167,111.0,,180.766,5544.4897,0,0.2,27.0,0.0,37.677,1.234,17.37,25.39,0.974,2,35.36,8270.1,17.05,26.31,235.7,248.7,13.0,0,0,105,47,44.34,533.5,320.1,0.9024,10.2648,2260.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:38:13,3512.0,ON,MPPT,38.88,8952.8,482.5,18.56,53.0,37.3524,1.07221,4.172,111.0,97.63,,5544.5416,0,0.2,27.1,0.0,36.759,1.229,15.25,26.96,0.974,2,37.52,8293.5,17.05,25.73,202.6,248.8,46.2,0,0,105,47,44.34,533.5,320.1,0.9045,10.2759,2205.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:38:17,3516.6,ON,MPPT,39.28,9088.3,479.9,18.94,53.0,37.3229,1.07136,4.107,111.0,,180.756,5544.5831,0,0.2,25.9,0.0,38.996,1.249,17.42,24.56,0.974,2,34.2,8368.2,17.05,26.56,247.7,247.4,-0.2,1,0,105,47,44.34,533.5,320.1,0.8986,10.2871,2339.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:38:22,3521.2,ON,MPPT,39.08,9053.7,480.5,18.84,53.1,37.3815,1.07305,4.129,111.0,,180.756,5544.635,0,0.2,26.4,0.0,37.214,1.248,17.63,26.58,0.974,2,36.99,8369.7,17.05,26.82,226.8,247.8,21.0,0,0,105,47,44.34,533.5,320.1,0.8985,10.2993,2232.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:38:33,3532.0,ON,MPPT,39.08,9078.3,480.0,18.91,53.0,37.3799,1.073,4.117,111.0,,180.755,5544.7494,0,0.2,26.3,0.0,38.265,1.244,15.38,26.47,0.974,2,36.85,8373.3,17.05,26.23,215.0,247.5,32.5,0,0,105,47,44.34,533.5,320.1,0.9002,10.3256,2295.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:38:37,3536.6,ON,MPPT,39.28,9110.5,479.4,19.0,53.0,37.2047,1.06797,4.084,111.0,,180.768,5544.7908,0,0.2,25.8,0.0,38.009,1.246,16.06,25.68,0.974,2,35.74,8384.3,17.04,26.49,229.1,247.2,18.1,0,0,105,47,44.34,533.5,320.1,0.8983,10.3367,2280.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:38:42,3541.2,ON,MPPT,38.88,8970.5,482.0,18.61,53.0,37.1179,1.06548,4.138,111.0,,180.76,5544.8424,0,0.2,27.0,0.0,37.179,1.227,16.6,26.16,0.974,2,36.42,8254.8,17.05,25.86,218.3,248.5,30.3,0,0,105,47,44.34,533.5,320.1,0.9068,10.3488,2230.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:38:47,3545.8,ON,MPPT,38.88,9025.3,481.0,18.76,53.0,36.9917,1.06186,4.099,111.0,,180.755,5544.8836,0,0.2,26.8,0.0,38.591,1.227,16.55,24.86,0.974,2,34.62,8289.8,17.03,25.92,234.1,248.0,13.8,0,0,105,47,44.34,533.5,320.1,0.9042,10.3599,2315.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:38:51,3550.4,ON,MPPT,39.08,9011.3,481.2,18.73,53.0,37.0176,1.0626,4.108,111.0,,180.754,5544.935,0,0.2,26.5,0.0,38.462,1.245,16.13,24.95,0.974,2,34.73,8314.8,17.04,26.43,241.2,248.1,6.9,0,0,105,47,44.34,533.5,320.1,0.9004,10.371,2307.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:38:56,3555.0,ON,MPPT,39.08,9120.4,479.0,19.04,53.0,37.2099,1.06812,4.08,111.0,,180.753,5544.9865,0,0.2,26.2,0.0,37.879,1.241,17.13,25.46,0.974,2,35.43,8372.2,17.05,26.44,233.7,247.0,13.3,0,0,105,47,44.34,533.5,320.1,0.901,10.3832,2272.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:39:06,3565.7,ON,MPPT,38.88,8943.1,482.2,18.55,53.1,37.0042,1.06221,4.138,111.0,,180.766,5545.0899,0,0.2,27.0,0.0,37.857,1.227,17.12,25.21,0.974,2,35.09,8259.4,17.05,25.94,232.7,248.6,15.9,0,0,105,47,44.34,533.5,320.1,0.9026,10.4094,2271.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:39:11,3570.3,ON,MPPT,38.88,8822.8,484.2,18.22,53.0,36.8874,1.05886,4.181,111.0,,180.756,5545.1412,0,0.2,27.3,0.0,37.605,1.221,16.9,25.33,0.974,2,35.26,8164.9,17.05,25.76,227.5,249.6,22.1,0,0,105,47,44.34,533.5,320.1,0.9052,10.4205,2256.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:39:16,3574.9,ON,MPPT,39.08,9015.4,480.6,18.76,53.0,36.995,1.06195,4.104,111.0,,180.754,5545.1925,0,0.2,26.4,0.0,37.785,1.23,17.6,25.11,0.974,2,34.97,8288.9,17.05,25.89,232.2,247.8,15.6,0,0,105,47,44.34,533.5,320.1,0.9036,10.4326,2267.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:39:20,3579.5,ON,MPPT,38.68,8837.7,483.8,18.27,53.1,37.0366,1.06314,4.191,111.0,97.63,,5545.2337,0,0.2,27.6,0.0,37.894,1.214,16.09,25.85,0.974,2,35.99,8179.4,17.05,25.34,216.0,249.4,33.4,0,0,105,47,44.34,533.5,320.1,0.9072,10.4437,2273.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:39:25,3584.1,ON,MPPT,38.68,8890.0,482.8,18.41,53.0,37.0738,1.06421,4.17,111.0,,180.756,5545.2851,0,0.2,27.5,0.0,37.153,1.213,17.13,26.72,0.974,2,37.22,8180.2,17.05,25.61,207.6,248.9,41.3,0,0,105,47,44.34,533.5,320.1,0.907,10.4548,2229.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:39:29,3588.7,ON,MPPT,38.88,8887.9,482.9,18.41,53.0,37.0938,1.06479,4.174,111.0,,180.753,5545.3264,0,0.2,27.1,0.0,37.835,1.232,16.93,24.93,0.974,2,34.72,8195.9,17.05,26.24,244.2,249.0,4.8,1,0,105,47,44.34,533.5,320.1,0.9042,10.4658,2270.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:39:40,3599.4,ON,MPPT,38.88,9000.7,480.8,18.72,53.0,37.2192,1.06839,4.135,111.0,,180.751,5545.4397,0,0.2,26.8,0.0,37.608,1.234,17.13,25.38,0.974,2,35.34,8351.5,17.05,25.92,228.2,247.9,19.7,0,0,105,47,44.34,533.5,320.1,0.9024,10.4931,2256.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:39:45,3604.0,ON,MPPT,38.68,8829.9,483.8,18.25,53.0,37.2784,1.07009,4.222,111.0,,180.753,5545.4915,0,0.2,27.7,0.0,37.515,1.22,16.63,25.79,0.974,2,35.91,8152.7,17.05,25.7,221.5,249.5,27.9,0,0,105,47,44.34,533.5,320.1,0.9074,10.5042,2250.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:39:50,3608.6,ON,MPPT,38.88,8845.9,483.5,18.3,53.0,,,,,,180.745,,0,0.2,27.2,0.0,37.435,1.218,16.69,26.54,0.974,2,36.96,8151.0,17.05,25.73,211.4,249.3,37.9,0,0,105,47,44.34,533.5,320.1,0.9047,10.5172,2246.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:39:54,3613.7,ON,MPPT,38.68,8829.9,483.7,18.26,53.0,37.4289,1.07441,4.239,111.0,,180.748,5545.5849,0,0.2,27.6,0.0,38.018,1.22,17.24,25.79,0.974,2,35.91,8150.7,17.05,25.82,224.4,249.4,25.0,0,0,105,47,44.34,533.5,320.1,0.9055,10.5283,2281.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:39:59,3618.3,ON,MPPT,39.08,8914.9,482.1,18.49,53.0,37.3596,1.07242,4.191,111.0,,180.755,5545.6369,0,0.2,26.6,0.0,37.608,1.234,16.74,26.08,0.974,2,36.31,8245.1,17.04,25.85,214.9,248.6,33.7,0,0,105,47,44.34,533.5,320.1,0.9006,10.5393,2256.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:40:04,3622.9,ON,MPPT,38.88,8933.8,481.7,18.55,53.0,37.1473,1.06632,4.158,111.0,,180.754,5545.6886,0,0.2,27.0,0.0,37.462,1.217,17.96,25.64,0.974,2,35.71,8216.2,17.05,25.61,226.2,248.4,22.2,0,0,105,47,44.34,533.5,320.1,0.9069,10.5513,2247.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:40:15,3633.9,ON,MPPT,38.88,8893.2,482.2,18.44,53.0,36.8037,1.05646,4.138,111.0,,180.75,5545.8014,0,0.2,27.0,0.0,37.375,1.221,16.68,25.92,0.974,2,36.1,8164.4,17.05,25.75,216.5,248.6,32.1,0,0,105,47,44.34,533.5,320.1,0.9025,10.5783,2242.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:40:19,3638.5,ON,MPPT,38.88,8952.3,481.0,18.61,52.9,36.7376,1.05456,4.104,111.0,,180.749,5545.8423,0,0.2,26.8,0.0,37.662,1.228,18.28,25.82,0.974,2,35.96,8245.6,17.05,25.91,223.6,248.0,24.4,0,0,105,47,44.34,533.5,320.1,0.9023,10.5893,2259.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:40:24,3643.1,ON,MPPT,39.08,8987.1,480.2,18.71,53.0,36.7814,1.05582,4.093,111.0,,180.749,5545.8933,0,0.2,26.4,0.0,37.042,1.231,15.87,26.02,0.974,2,36.23,8268.3,17.05,26.0,219.6,247.6,28.0,0,0,105,47,44.34,533.5,320.1,0.8998,10.6003,2222.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:40:28,3647.7,ON,MPPT,38.68,8827.1,483.2,18.27,53.0,36.8394,1.05748,4.173,111.0,,180.749,5545.9342,0,0.2,27.6,0.0,37.135,1.212,19.34,24.92,0.974,2,34.7,8162.5,17.05,25.57,239.6,249.1,9.6,0,0,105,47,44.34,533.5,320.1,0.9052,10.6123,2228.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:40:33,3652.3,ON,MPPT,38.68,8888.3,482.1,18.44,53.0,36.9282,1.06004,4.155,111.0,97.62,,5545.9855,0,0.2,27.4,0.0,37.318,1.213,17.02,26.4,0.974,2,36.76,8132.9,17.05,25.46,208.7,248.6,39.9,0,0,105,47,44.34,533.5,320.1,0.906,10.6233,2239.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:40:38,3656.9,ON,MPPT,38.88,8918.7,481.5,18.52,52.9,36.8744,1.05849,4.135,111.0,97.62,,5546.0367,0,0.2,26.9,0.0,37.738,1.218,18.82,23.36,0.974,2,32.53,8216.7,17.05,25.45,258.1,248.3,-9.8,1,0,105,47,44.34,533.5,320.1,0.9036,10.6342,2264.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:40:50,3669.7,ON,MPPT,38.88,8875.0,482.2,18.4,52.9,36.9443,1.0605,4.163,111.0,,180.747,5546.1595,0,0.2,27.0,0.0,37.572,1.221,16.95,24.48,0.974,2,34.07,8155.7,17.05,25.65,237.8,248.6,10.9,0,0,105,47,44.34,533.5,320.1,0.9032,10.6661,2254.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:40:55,3674.3,ON,MPPT,38.88,8974.6,480.3,18.69,52.9,36.8044,1.05648,4.101,111.0,,180.749,5546.2107,0,0.2,26.7,0.0,36.824,1.226,16.33,25.83,0.974,2,35.96,8241.6,17.05,25.95,223.4,247.6,24.2,0,0,105,47,44.34,533.5,320.1,0.9019,10.677,2209.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:41:00,3678.9,ON,MPPT,39.08,8997.9,479.7,18.76,52.9,36.5253,1.04847,4.059,111.0,,180.751,5546.2616,0,0.2,26.3,0.0,38.229,1.23,18.67,24.35,0.974,2,33.92,8283.6,17.05,26.09,249.7,247.3,-2.4,1,0,105,47,44.34,533.5,320.1,0.9003,10.688,2293.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:41:04,3683.5,ON,MPPT,38.68,8810.5,483.3,18.23,52.9,36.4723,1.04695,4.14,111.0,,180.751,5546.3021,0,0.2,27.6,0.0,37.022,1.211,16.0,25.38,0.974,2,35.34,8162.5,17.05,25.51,219.6,249.2,29.6,0,0,105,47,44.34,533.5,320.1,0.9065,10.7,2221.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:41:09,3688.0,ON,MPPT,38.68,8858.4,482.4,18.36,52.9,36.6541,1.05217,4.138,111.0,,180.741,5546.3529,0,0.2,27.4,0.0,37.735,1.213,16.62,25.42,0.974,2,35.4,8162.9,17.05,25.32,222.1,248.7,26.5,0,0,105,47,44.34,533.5,320.1,0.9053,10.7109,2264.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:41:13,3692.6,ON,MPPT,38.88,8936.3,480.7,18.59,52.9,36.734,1.05446,4.111,111.0,,180.741,5546.3937,0,0.2,26.8,0.0,37.449,1.216,16.34,25.51,0.974,2,35.52,8215.3,17.05,25.77,220.1,247.8,27.7,0,0,105,47,44.34,533.5,320.1,0.9022,10.7218,2246.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:41:24,3703.4,ON,MPPT,38.88,8845.8,482.1,18.35,52.9,36.7163,1.05395,4.151,111.0,97.63,,5546.506,0,0.2,27.0,0.0,37.604,1.22,16.82,23.57,0.974,2,32.81,8150.8,16.93,26.03,250.1,248.6,-1.5,1,0,105,47,44.34,533.5,320.1,0.902,10.7485,2256.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:41:29,3708.0,ON,MPPT,38.68,8812.7,482.7,18.26,52.8,36.6638,1.05245,4.16,111.0,,180.766,5546.557,0,0.2,27.5,0.0,37.497,1.201,17.36,23.95,0.974,2,33.35,8093.6,17.05,25.03,238.3,248.8,10.5,0,0,105,47,44.34,533.5,320.1,0.9058,10.7594,2249.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:41:33,3712.6,ON,MPPT,38.68,8737.9,483.9,18.06,52.8,36.557,1.04938,4.184,111.0,,180.757,5546.5977,0,0.2,27.7,0.0,37.661,1.206,16.57,24.7,0.974,2,34.4,8040.4,17.05,25.36,233.5,249.5,16.0,0,0,105,47,44.34,533.5,320.1,0.904,10.7712,2259.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:41:38,3717.2,ON,MPPT,38.68,8691.9,484.6,17.94,52.8,36.3035,1.0421,4.177,111.0,97.63,,5546.6483,0,0.2,27.8,0.0,37.611,1.204,15.3,25.52,0.974,2,35.54,8016.3,17.05,25.28,217.5,249.9,32.3,0,0,105,47,44.34,533.5,320.1,0.9059,10.7821,2256.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:41:43,3721.8,ON,MPPT,38.88,8867.2,481.4,18.42,52.8,36.2262,1.03988,4.085,111.0,,180.757,5546.6986,0,0.2,26.9,0.0,37.952,1.212,16.26,24.6,0.974,2,34.26,8139.5,17.05,25.27,230.4,248.2,17.8,0,0,105,47,44.34,533.5,320.1,0.9025,10.7929,2277.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:41:47,3726.4,ON,MPPT,38.48,8783.7,482.8,18.19,52.8,36.3123,1.04235,4.134,111.0,,180.753,5546.7389,0,0.2,27.9,0.0,37.618,1.197,15.95,24.66,0.974,2,34.34,8037.0,17.05,25.14,229.7,248.9,19.3,0,0,105,47,44.34,533.5,320.1,0.9079,10.8047,2257.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
