iso,t_s,sts,mode,hz,P_W,VDC,IDC,drive_C,Q_m3h,vel_ms,QperP,bore_mm,M91_pct,transit_us,pos_total,fault,mod_idx,headroom_pct,panel_C,f_rot,f_slip,foc_id,foc_iq,psir,foc_md,te_Nm,p_est_W,foc_idref,foc_iqref,v_dem,vlim,v_left,on_ceiling,stop_r,f_uv_n,f_oc_n,idq_pk,mppt_voc,mppt_vhold,mppt_vratio,run_kwh,rpm,ps_spread,ps_flags,ps_ru,ps_rv,ps_rw,ps_leak,foc_rs,foc_rr,foc_lm,foc_sigls,tune_sts,shed,shed_min,cap_state,resets,starts,start_r
2026-09-14 15:41:58,3737.2,ON,MPPT,38.68,8760.7,482.7,18.15,52.8,36.3701,1.04401,4.152,111.0,97.62,,5546.85,0,0.2,27.5,0.0,37.963,1.215,17.86,24.14,0.974,2,33.62,8066.4,16.97,25.69,244.2,248.9,4.7,1,0,105,47,44.34,533.5,320.1,0.9029,10.8303,2277.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:42:03,3741.8,ON,MPPT,38.68,8688.3,484.0,17.95,52.8,36.3771,1.04422,4.187,111.0,,180.753,5546.8904,0,0.2,27.7,0.0,37.313,1.203,18.51,24.32,0.974,2,33.87,8024.6,17.05,25.41,241.5,249.5,8.0,0,0,105,47,44.34,533.5,320.1,0.9048,10.8411,2238.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:42:07,3746.3,ON,MPPT,38.48,8686.4,483.8,17.95,52.8,36.3548,1.04357,4.185,111.0,,180.763,5546.9409,0,0.2,28.0,0.0,37.601,1.202,17.6,24.02,0.974,2,33.44,7996.2,17.05,25.19,237.3,249.4,12.2,0,0,105,47,44.34,533.5,320.1,0.9046,10.8529,2256.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:42:12,3751.0,ON,MPPT,38.88,8861.5,480.3,18.45,52.7,36.1262,1.03701,4.077,111.0,97.62,,5546.9913,0,0.2,26.7,0.0,37.159,1.219,16.59,26.18,0.974,2,36.45,8108.9,17.05,25.98,217.6,247.6,30.0,0,0,105,47,44.34,533.5,320.1,0.8997,10.8636,2229.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:42:16,3755.6,ON,MPPT,38.88,8788.1,481.6,18.25,52.7,35.9698,1.03252,4.093,111.0,97.62,,5547.0313,0,0.2,26.9,0.0,37.554,1.219,16.9,25.47,0.974,2,35.47,8110.2,17.05,25.77,226.6,248.3,21.7,0,0,105,47,44.34,533.5,320.1,0.8998,10.8744,2253.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:42:21,3760.1,ON,MPPT,38.68,8755.4,482.1,18.16,52.7,35.9238,1.0312,4.103,111.0,97.61,,5547.0812,0,0.2,27.4,0.0,37.517,1.199,16.58,25.99,0.974,2,36.19,8034.8,17.05,25.06,211.3,248.5,37.2,0,0,105,47,44.34,533.5,320.1,0.9049,10.8852,2251.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:42:32,3770.9,ON,MPPT,38.28,8635.9,483.9,17.85,52.7,35.8017,1.0277,4.146,111.0,97.62,,5547.1908,0,0.2,28.4,0.0,36.858,1.183,17.06,26.01,0.974,2,36.22,7925.8,17.05,24.76,203.9,249.5,45.6,0,0,105,47,44.34,533.5,320.1,0.909,10.9115,2211.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:42:36,3775.5,ON,MPPT,38.48,8685.0,482.7,17.99,52.7,35.7113,1.0251,4.112,111.0,,180.754,5547.2305,0,0.2,27.9,0.0,37.806,1.202,16.63,25.28,0.974,2,35.68,7996.8,17.05,25.15,219.9,248.9,28.9,0,0,105,47,44.34,533.5,320.1,0.905,10.9222,2268.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:42:41,3780.1,ON,MPPT,38.48,8747.3,481.3,18.18,52.7,35.696,1.02466,4.081,111.0,,180.74,5547.2801,0,0.2,27.6,0.0,37.653,1.196,18.29,24.04,0.974,2,33.48,7996.5,17.02,25.23,243.6,248.1,4.5,1,0,105,47,44.34,533.5,320.1,0.9056,10.9339,2259.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:42:45,3784.7,ON,MPPT,38.48,8624.4,483.4,17.84,52.7,35.7475,1.02614,4.145,111.0,97.62,,5547.3198,0,0.2,28.0,0.0,37.372,1.187,15.53,24.47,0.974,2,34.08,7894.5,17.05,24.85,225.8,249.2,23.4,0,0,105,47,44.34,533.5,320.1,0.9056,10.9446,2242.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:42:50,3789.2,ON,MPPT,38.28,8571.6,484.2,17.7,52.7,35.7514,1.02625,4.171,111.0,,180.755,5547.3694,0,0.2,28.4,0.0,37.337,1.188,16.98,24.31,0.974,2,33.86,7891.5,17.05,24.95,230.2,249.6,19.4,0,0,105,47,44.34,533.5,320.1,0.9074,10.9553,2240.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:42:55,3793.9,ON,MPPT,38.28,8595.7,483.7,17.77,52.6,35.7102,1.02507,4.154,111.0,97.62,,5547.419,0,0.2,28.4,0.0,37.471,1.18,18.22,22.32,0.974,2,31.08,7886.3,17.05,24.56,256.0,249.4,-6.6,1,0,105,47,44.34,533.5,320.1,0.9073,10.9659,2248.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:43:05,3804.6,ON,MPPT,38.48,8688.2,481.9,18.03,52.6,35.6395,1.02304,4.102,111.0,,180.759,5547.5181,0,0.2,27.7,0.0,38.058,1.197,17.61,22.92,0.974,2,31.92,8000.3,17.05,24.87,251.2,248.5,-2.7,1,0,105,47,44.34,533.5,320.1,0.9048,10.9921,2283.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:43:10,3809.2,ON,MPPT,38.48,8620.4,483.0,17.85,52.6,35.8038,1.02776,4.153,111.0,,180.759,5547.5677,0,0.2,27.9,0.0,37.559,1.189,17.11,25.55,0.974,2,35.59,7913.9,17.05,24.9,213.1,249.0,36.0,0,0,105,47,44.34,533.5,320.1,0.9044,11.0028,2253.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:43:14,3813.8,ON,MPPT,38.68,8737.4,480.6,18.18,52.5,35.8677,1.02959,4.105,111.0,97.62,,5547.6075,0,0.2,27.2,0.0,37.946,1.199,17.13,23.52,0.975,2,32.75,8011.3,17.05,25.11,245.3,247.8,2.5,1,0,105,47,44.34,533.5,320.1,0.9006,11.0134,2276.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:43:19,3818.3,ON,MPPT,38.28,8617.7,482.9,17.85,52.6,35.6927,1.02457,4.142,111.0,97.62,,5547.6572,0,0.2,28.3,0.0,37.111,1.181,16.05,23.78,0.974,2,33.1,7913.3,17.05,24.77,234.4,249.0,14.6,0,0,105,47,44.34,533.5,320.1,0.9055,11.0251,2226.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:43:24,3822.9,ON,MPPT,38.28,8439.0,485.9,17.37,52.6,35.6706,1.02393,4.227,111.0,97.62,,5547.7068,0,0.2,28.7,0.0,37.823,1.174,15.68,23.66,0.975,2,32.95,7793.1,17.05,24.42,229.4,250.5,21.1,0,0,105,47,44.34,533.5,320.1,0.9082,11.0357,2269.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:43:28,3827.5,ON,MPPT,38.48,8636.5,482.3,17.91,52.5,35.6896,1.02448,4.132,111.0,,180.757,5547.7464,0,0.2,27.8,0.0,36.613,1.183,16.42,24.58,0.974,2,34.22,7914.4,17.05,24.65,220.3,248.7,28.4,0,0,105,47,44.34,533.5,320.1,0.9052,11.0463,2196.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:43:39,3838.4,ON,MPPT,38.48,8736.2,480.0,18.2,52.5,35.7618,1.02655,4.094,111.0,97.62,,5547.8556,0,0.2,27.4,0.0,36.94,1.197,16.94,24.88,0.974,2,34.64,7993.6,17.05,25.28,229.0,247.5,18.4,0,0,105,47,44.34,533.5,320.1,0.902,11.0724,2216.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:43:44,3842.9,ON,MPPT,38.28,8570.3,483.4,17.73,52.6,35.7109,1.02509,4.167,111.0,,180.756,5547.9052,0,0.2,28.3,0.0,36.396,1.171,18.59,22.13,0.974,2,30.81,7862.1,17.05,24.33,255.3,249.2,-6.1,1,0,105,47,44.34,533.5,320.1,0.9082,11.083,2183.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:43:48,3847.5,ON,MPPT,38.28,8646.9,481.6,17.95,52.5,35.7151,1.02521,4.13,111.0,97.62,,5547.9449,0,0.2,28.1,0.0,37.293,1.18,16.02,24.55,0.974,2,34.18,7886.0,17.05,24.45,217.3,248.3,31.0,0,0,105,47,44.34,533.5,320.1,0.9065,11.0946,2237.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:43:53,3852.1,ON,MPPT,38.28,8632.6,482.1,17.91,52.5,35.6649,1.02377,4.131,111.0,,180.757,5547.9945,0,0.2,28.1,0.0,37.164,1.185,17.08,23.38,0.974,2,32.55,7967.8,17.05,24.74,240.5,248.6,8.0,0,0,105,47,44.34,533.5,320.1,0.9059,11.1052,2229.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:43:58,3856.7,ON,MPPT,38.08,8451.9,485.3,17.42,52.5,35.547,1.02039,4.206,111.0,,180.757,5548.0341,0,0.2,29.0,0.0,37.01,1.173,15.15,24.89,0.974,2,34.67,7768.2,17.05,24.54,213.2,250.2,37.0,0,0,105,47,44.34,533.5,320.1,0.9102,11.1157,2220.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:44:02,3861.4,ON,MPPT,38.48,8556.3,483.4,17.7,52.5,35.3653,1.01517,4.133,111.0,,180.758,5548.0833,0,0.2,28.0,0.0,36.46,1.187,16.9,24.84,0.974,2,34.58,7874.8,17.05,25.04,222.7,249.2,26.5,0,0,105,47,44.34,533.5,320.1,0.904,11.1272,2187.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:44:13,3872.5,ON,MPPT,38.48,8539.0,483.6,17.66,52.5,35.3518,1.01478,4.14,111.0,97.63,,5548.1912,0,0.2,28.0,0.0,37.151,1.186,16.56,24.83,0.974,2,34.57,7871.2,17.03,24.91,218.7,249.3,30.6,0,0,105,47,44.34,533.5,320.1,0.9039,11.153,2229.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:44:18,3877.1,ON,MPPT,38.28,8555.9,483.2,17.71,52.4,35.3275,1.01409,4.129,111.0,,180.759,5548.2403,0,0.2,28.3,0.0,35.957,1.169,18.65,25.31,0.974,2,35.24,7845.7,17.05,24.43,214.0,249.1,35.1,0,0,105,47,44.34,533.5,320.1,0.907,11.1636,2157.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:44:22,3881.7,ON,MPPT,38.28,8502.4,484.0,17.57,52.4,35.3087,1.01355,4.153,111.0,,180.768,5548.2796,0,0.2,28.4,0.0,37.997,1.175,17.27,23.85,0.975,2,33.23,7796.5,16.98,24.66,231.3,249.5,18.2,0,0,105,47,44.34,533.5,320.1,0.904,11.1751,2279.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:44:27,3886.2,ON,MPPT,38.28,8617.3,481.8,17.89,52.4,35.4016,1.01621,4.108,111.0,,180.763,5548.3287,0,0.2,28.1,0.0,36.97,1.183,16.73,25.04,0.974,2,34.87,7898.0,17.05,24.71,215.1,248.4,33.3,0,0,105,47,44.34,533.5,320.1,0.9052,11.1856,2218.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:44:32,3890.9,ON,MPPT,38.08,8457.3,484.8,17.44,52.5,35.4653,1.01804,4.193,111.0,,180.758,5548.3779,0,0.2,28.9,0.0,37.423,1.175,18.46,23.56,0.975,2,32.81,7775.8,17.05,24.69,239.9,250.0,10.0,0,0,105,47,44.34,533.5,320.1,0.9074,11.1962,2245.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:44:37,3895.4,ON,MPPT,38.28,8443.5,484.9,17.41,52.4,,,,,,180.77,,0,0.2,28.6,0.0,36.913,1.174,17.55,24.85,0.974,2,34.6,7772.1,17.05,24.62,218.9,250.0,31.1,0,0,105,47,44.34,533.5,320.1,0.9065,11.2086,2214.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:44:48,3907.0,ON,MPPT,38.08,8446.4,484.7,17.43,52.4,35.045,1.00598,4.149,111.0,97.62,,5548.5349,0,0.2,28.9,0.0,36.172,1.168,17.44,25.13,0.974,2,34.99,7768.7,17.05,24.36,212.1,249.9,37.8,0,0,105,47,44.34,533.5,320.1,0.9072,11.2343,2170.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:44:52,3911.6,ON,MPPT,38.08,8501.6,483.6,17.58,52.4,35.1476,1.00892,4.134,111.0,,180.762,5548.5739,0,0.2,28.7,0.0,36.248,1.166,17.77,24.92,0.975,2,34.7,7766.2,17.05,24.45,217.9,249.3,31.5,0,0,105,47,44.34,533.5,320.1,0.908,11.2449,2174.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:44:57,3916.2,ON,MPPT,38.28,8524.4,483.1,17.64,52.4,35.3271,1.01407,4.144,111.0,,180.757,5548.6229,0,0.2,28.3,0.0,36.736,1.168,16.64,24.42,0.974,2,34.01,7801.6,17.05,24.55,224.0,249.1,25.1,0,0,105,47,44.34,533.5,320.1,0.9086,11.2563,2204.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:45:02,3920.8,ON,MPPT,37.88,8339.9,486.4,17.15,52.4,35.2451,1.01172,4.226,111.0,,180.755,5548.6621,0,0.2,29.5,0.0,37.053,1.153,17.36,24.26,0.975,2,33.8,7679.1,17.05,23.92,216.3,250.8,34.4,0,0,105,47,44.34,533.5,320.1,0.912,11.2668,2223.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:45:06,3925.4,ON,MPPT,38.28,8460.5,484.3,17.47,52.4,35.0872,1.00719,4.147,111.0,,180.754,5548.7109,0,0.2,28.5,0.0,36.959,1.174,16.14,24.68,0.974,2,34.37,7791.7,17.05,24.65,218.0,249.7,31.7,0,0,105,47,44.34,533.5,320.1,0.9056,11.2773,2217.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:45:11,3930.0,ON,MPPT,38.08,8456.0,484.3,17.46,52.4,35.0987,1.00752,4.151,111.0,,180.754,5548.7597,0,0.2,28.8,0.0,37.587,1.175,15.98,23.82,0.975,2,33.17,7777.0,17.05,24.57,233.2,249.7,16.5,0,0,105,47,44.34,533.5,320.1,0.9081,11.2878,2255.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:45:21,3940.7,ON,MPPT,38.08,8371.3,485.7,17.24,52.4,34.9987,1.00465,4.181,111.0,97.62,,5548.8571,0,0.2,29.0,0.0,37.151,1.16,16.45,23.85,0.975,2,33.22,7659.0,17.05,24.36,229.6,250.4,20.8,0,0,105,47,44.34,533.5,320.1,0.9091,11.3135,2229.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:45:26,3945.3,ON,MPPT,37.88,8335.2,486.2,17.14,52.4,34.9757,1.00399,4.196,111.0,,180.754,5548.9057,0,0.2,29.5,0.0,36.619,1.159,19.21,23.88,0.975,2,33.27,7657.6,17.05,24.27,229.9,250.7,20.7,0,0,105,47,44.34,533.5,320.1,0.9115,11.324,2197.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:45:32,3949.9,ON,MPPT,37.88,8390.5,485.2,17.29,52.4,34.9098,1.0021,4.161,111.0,,180.753,5548.9543,0,0.2,29.3,0.0,36.108,1.152,17.96,24.07,0.974,2,33.52,7682.8,17.05,23.99,221.9,250.2,28.3,0,0,105,47,44.34,533.5,320.1,0.9107,11.3354,2166.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:45:36,3955.5,ON,MPPT,38.08,8384.0,485.3,17.28,52.4,34.8316,0.99985,4.155,111.0,,180.759,5549.0027,0,0.2,29.0,0.0,38.113,1.161,16.79,23.6,0.975,2,32.88,7677.9,17.05,24.24,230.6,250.2,19.6,0,0,105,47,44.34,533.5,320.1,0.909,11.3478,2286.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:45:41,3960.1,ON,MPPT,37.88,8340.3,486.1,17.16,52.4,34.9574,1.00346,4.191,111.0,,180.756,5549.0511,0,0.2,29.5,0.0,37.232,1.159,17.72,23.81,0.974,2,33.17,7658.6,17.05,23.93,225.4,250.6,25.2,0,0,105,47,44.34,533.5,320.1,0.9093,11.3592,2233.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:45:45,3964.7,ON,MPPT,37.88,8329.8,486.3,17.13,52.4,35.1821,1.00991,4.224,111.0,,180.767,5549.0901,0,0.2,29.5,0.0,36.835,1.151,17.96,24.36,0.974,2,33.92,7682.4,17.05,24.14,222.6,250.7,28.1,0,0,105,47,44.34,533.5,320.1,0.9101,11.3697,2210.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:45:56,3975.7,ON,MPPT,37.88,8403.0,485.1,17.32,52.3,34.9715,1.00387,4.162,111.0,,180.754,5549.1976,0,0.2,29.3,0.0,36.758,1.154,18.43,23.85,0.975,2,33.22,7687.8,17.05,24.08,227.6,250.1,22.5,0,0,105,47,44.34,533.5,320.1,0.9112,11.3952,2205.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:46:01,3980.3,ON,MPPT,38.08,8456.6,484.1,17.47,52.3,34.8927,1.0016,4.126,111.0,,180.76,5549.2461,0,0.2,28.8,0.0,36.868,1.157,15.8,24.15,0.974,2,33.63,7749.5,17.05,23.98,217.5,249.6,32.1,0,0,105,47,44.34,533.5,320.1,0.9101,11.4057,2212.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:46:06,3984.9,ON,MPPT,38.08,8331.8,486.3,17.13,52.3,35.0018,1.00474,4.201,111.0,97.62,,5549.2946,0,0.2,29.1,0.0,37.099,1.16,17.25,24.95,0.975,2,34.75,7677.8,17.05,24.08,211.9,250.7,38.8,0,0,105,47,44.34,533.5,320.1,0.9087,11.417,2226.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:46:10,3989.5,ON,MPPT,38.08,8367.5,485.8,17.23,52.3,35.0059,1.00485,4.184,111.0,,180.754,5549.3335,0,0.2,29.1,0.0,36.474,1.159,15.15,24.76,0.974,2,34.48,7658.4,17.05,24.23,212.0,250.4,38.5,0,0,105,47,44.34,533.5,320.1,0.9092,11.4275,2188.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:46:15,3994.1,ON,MPPT,37.88,8339.3,486.3,17.15,52.3,34.9608,1.00356,4.192,111.0,97.63,,5549.3821,0,0.2,29.5,0.0,37.168,1.158,18.2,21.92,0.974,2,30.52,7658.0,17.05,24.06,254.3,250.7,-3.5,1,0,105,47,44.34,533.5,320.1,0.9119,11.4379,2230.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:46:19,3998.7,ON,MPPT,37.88,8394.6,485.3,17.3,52.3,34.9605,1.00355,4.165,111.0,,180.758,5549.421,0,0.2,29.4,0.0,36.36,1.153,17.8,23.98,0.974,2,33.4,7682.0,17.05,23.96,223.1,250.2,27.1,0,0,105,47,44.34,533.5,320.1,0.9115,11.4484,2181.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:46:30,4009.4,ON,MPPT,38.08,8402.3,485.1,17.32,52.3,35.0881,1.00721,4.176,111.0,,180.766,5549.5279,0,0.2,29.0,0.0,36.873,1.16,15.9,23.89,0.974,2,33.27,7679.8,17.05,24.15,223.8,250.1,26.3,0,0,105,47,44.34,533.5,320.1,0.9084,11.4741,2212.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:46:35,4014.0,ON,MPPT,38.08,8368.5,485.7,17.23,52.3,35.147,1.0089,4.2,111.0,97.62,,5549.5767,0,0.2,29.0,0.0,37.149,1.161,17.74,22.02,0.974,2,30.66,7681.0,17.04,24.05,252.2,250.4,-1.8,1,0,105,47,44.34,533.5,320.1,0.909,11.4845,2229.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:46:39,4018.5,ON,MPPT,38.28,8507.6,483.0,17.61,52.2,35.1629,1.00936,4.133,111.0,,180.756,5549.6158,0,0.2,28.3,0.0,37.039,1.183,17.51,23.72,0.974,2,33.03,7803.2,17.01,25.14,241.3,249.0,7.7,0,0,105,47,44.34,533.5,320.1,0.9051,11.4949,2222.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:46:44,4023.2,ON,MPPT,38.28,8489.8,483.4,17.56,52.3,35.1543,1.00911,4.141,111.0,97.63,,5549.6646,0,0.2,28.3,0.0,36.826,1.174,16.85,24.92,0.974,2,34.71,7756.2,17.05,24.54,214.8,249.2,34.5,0,0,105,47,44.34,533.5,320.1,0.9061,11.5064,2209.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:46:48,4027.7,ON,MPPT,37.88,8356.8,485.8,17.2,52.3,35.0789,1.00695,4.198,111.0,,180.759,5549.7036,0,0.2,29.4,0.0,37.507,1.152,15.85,23.18,0.975,2,32.29,7672.1,17.05,23.91,231.0,250.5,19.5,0,0,105,47,44.34,533.5,320.1,0.9114,11.5167,2250.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:46:53,4032.3,ON,MPPT,38.08,8395.2,485.0,17.31,52.2,34.9442,1.00308,4.162,111.0,97.62,,5549.7523,0,0.2,28.9,0.0,36.88,1.169,16.53,24.55,0.974,2,34.76,7706.9,17.05,24.28,213.2,250.1,36.8,0,0,105,47,44.34,533.5,320.1,0.9077,11.5271,2212.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:47:04,4043.1,ON,MPPT,38.08,8508.7,482.7,17.63,52.2,34.9125,1.00217,4.103,111.0,,180.759,5549.8588,0,0.2,28.6,0.0,36.789,1.168,15.99,24.47,0.974,2,34.08,7774.6,17.05,24.36,216.6,248.9,32.3,0,0,105,47,44.34,533.5,320.1,0.9077,11.5526,2207.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:47:08,4047.7,ON,MPPT,38.28,8504.2,482.7,17.62,52.2,34.9835,1.00421,4.114,111.0,,180.758,5549.8977,0,0.2,28.2,0.0,37.706,1.17,18.21,23.76,0.975,2,33.1,7778.5,17.05,24.46,233.4,248.9,15.4,0,0,105,47,44.34,533.5,320.1,0.9055,11.563,2262.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:47:13,4052.3,ON,MPPT,37.88,8364.1,485.2,17.24,52.2,35.0408,1.00586,4.189,111.0,,180.759,5549.9463,0,0.2,29.4,0.0,36.834,1.152,16.42,24.03,0.975,2,33.47,7672.7,17.05,23.95,218.8,250.2,31.4,0,0,105,47,44.34,533.5,320.1,0.9091,11.5744,2210.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:47:18,4056.9,ON,MPPT,37.88,8381.7,484.9,17.29,52.2,35.0428,1.00591,4.181,111.0,,180.759,5549.995,0,0.2,29.3,0.0,37.426,1.153,17.64,21.87,0.974,2,30.46,7675.7,17.05,24.11,254.9,250.0,-4.9,1,0,105,47,44.34,533.5,320.1,0.9108,11.5847,2245.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:47:22,4061.6,ON,MPPT,38.08,8392.5,484.5,17.32,52.2,34.9496,1.00324,4.164,111.0,,180.759,5550.0339,0,0.2,28.9,0.0,36.861,1.169,17.38,23.97,0.974,2,33.39,7703.2,17.05,24.55,226.6,249.8,23.1,0,0,105,47,44.34,533.5,320.1,0.9056,11.5951,2211.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:47:27,4066.2,ON,MPPT,38.08,8497.4,482.3,17.62,52.2,34.7742,0.9982,4.092,111.0,97.62,,5550.0823,0,0.2,28.6,0.0,37.929,1.167,17.38,22.62,0.975,2,31.51,7756.7,17.05,24.32,247.1,248.7,1.5,1,0,105,47,44.34,533.5,320.1,0.9073,11.6065,2275.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:47:38,4077.3,ON,MPPT,38.08,8364.3,484.7,17.26,52.1,34.7561,0.99768,4.155,111.0,,180.773,5550.1886,0,0.2,28.9,0.0,37.163,1.161,18.06,22.68,0.974,2,31.59,7673.9,17.02,24.21,245.3,249.9,4.6,1,0,105,47,44.34,533.5,320.1,0.907,11.6319,2229.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:47:43,4081.9,ON,MPPT,37.88,8328.6,485.4,17.16,52.2,34.5786,0.99259,4.152,111.0,,180.764,5550.2367,0,0.2,29.4,0.0,36.906,1.158,16.64,24.36,0.975,2,33.94,7651.4,17.05,24.33,219.0,250.2,31.3,0,0,105,47,44.34,533.5,320.1,0.9095,11.6422,2214.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:47:47,4086.5,ON,MPPT,38.28,8449.8,482.9,17.5,52.1,34.5697,0.99233,4.091,111.0,97.63,,5550.2751,0,0.2,28.3,0.0,37.541,1.172,18.06,22.98,0.974,2,32.0,7739.7,17.05,24.47,242.4,249.0,6.6,0,0,105,47,44.34,533.5,320.1,0.9046,11.6535,2252.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:47:52,4091.1,ON,MPPT,38.28,8420.9,483.5,17.42,52.2,34.6401,0.99435,4.114,111.0,,180.76,5550.3231,0,0.2,28.3,0.0,37.02,1.175,17.35,23.91,0.974,2,33.3,7753.9,17.05,24.87,237.7,249.3,11.6,0,0,105,47,44.34,533.5,320.1,0.9032,11.6638,2221.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:47:56,4095.7,ON,MPPT,38.08,8389.6,484.0,17.33,52.1,34.6121,0.99355,4.126,111.0,97.63,,5550.3616,0,0.2,28.8,0.0,36.72,1.171,15.91,25.66,0.974,2,35.73,7685.3,17.05,24.3,199.4,249.5,50.1,0,0,105,47,44.34,533.5,320.1,0.9052,11.6741,2203.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:48:01,4100.3,ON,MPPT,37.68,8289.4,485.8,17.06,52.1,34.435,0.98847,4.154,111.0,,180.761,5550.4096,0,0.2,29.8,0.0,36.658,1.137,17.8,24.3,0.975,2,33.85,7555.1,17.05,23.74,216.5,250.5,34.0,0,0,105,47,44.34,533.5,320.1,0.9129,11.6844,2199.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:48:12,4111.0,ON,MPPT,38.28,8488.3,481.7,17.62,52.1,34.1668,0.98077,4.025,111.0,,180.762,5550.5143,0,0.2,28.1,0.0,37.073,1.174,17.32,25.13,0.975,2,35.0,7744.2,17.05,24.6,214.8,248.4,33.6,0,0,105,47,44.34,533.5,320.1,0.904,11.7097,2224.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:48:16,4115.6,ON,MPPT,38.28,8413.5,483.2,17.41,52.1,34.2543,0.98328,4.071,111.0,,180.76,5550.5523,0,0.2,28.3,0.0,37.149,1.175,18.31,25.13,0.975,2,35.0,7746.4,17.05,24.61,217.7,249.1,31.4,0,0,105,47,44.34,533.5,320.1,0.9022,11.72,2228.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:48:21,4120.2,ON,MPPT,38.08,8384.8,483.6,17.34,52.1,34.363,0.9864,4.098,111.0,,180.76,5550.6,0,0.2,28.7,0.0,37.664,1.17,16.33,22.6,0.974,2,31.47,7699.6,16.98,24.48,242.5,249.4,6.9,0,0,105,47,44.34,533.5,320.1,0.904,11.7304,2259.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:48:25,4124.7,ON,MPPT,38.08,8368.7,483.8,17.3,52.1,34.4815,0.9898,4.12,111.0,,180.76,5550.6382,0,0.2,28.8,0.0,37.091,1.158,16.04,23.51,0.974,2,32.75,7635.3,17.05,24.14,229.2,249.4,20.2,0,0,105,47,44.34,533.5,320.1,0.9057,11.7416,2225.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:48:30,4129.3,ON,MPPT,37.68,8257.7,485.7,17.0,52.1,34.4524,0.98897,4.172,111.0,,180.76,5550.6861,0,0.2,29.8,0.0,37.117,1.138,17.61,23.82,0.975,2,33.18,7549.7,17.05,23.33,217.1,250.4,33.3,0,0,105,47,44.34,533.5,320.1,0.9119,11.7518,2227.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:48:35,4133.9,ON,MPPT,37.88,8282.3,485.2,17.07,52.1,34.3327,0.98553,4.145,111.0,,180.771,5550.7339,0,0.2,29.3,0.0,36.415,1.157,15.6,25.13,0.974,2,34.99,7586.7,17.05,24.25,208.0,250.1,42.1,0,0,105,47,44.34,533.5,320.1,0.9073,11.7621,2184.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:48:45,4144.7,ON,MPPT,37.88,8348.6,483.7,17.26,52.1,34.422,0.98809,4.123,111.0,,180.778,5550.8292,0,0.2,29.1,0.0,36.381,1.153,16.83,25.23,0.974,2,35.14,7650.4,17.05,24.14,206.5,249.4,42.9,0,0,105,47,44.34,533.5,320.1,0.9077,11.7872,2182.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:48:50,4149.3,ON,MPPT,37.68,8212.1,486.0,16.9,52.1,34.5597,0.99204,4.208,111.0,,180.768,5550.8771,0,0.2,29.8,0.0,37.101,1.145,16.38,23.79,0.974,2,33.14,7532.8,17.05,23.62,218.6,250.6,32.0,0,0,105,47,44.34,533.5,320.1,0.9116,11.7975,2226.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:48:55,4153.9,ON,MPPT,37.68,8250.4,485.1,17.01,52.0,34.5586,0.99201,4.189,111.0,97.63,,5550.9252,0,0.2,29.7,0.0,35.9,1.138,15.44,25.34,0.974,2,35.28,7521.8,17.05,23.82,197.4,250.1,52.7,0,0,105,47,44.34,533.5,320.1,0.911,11.8086,2154.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:48:59,4158.5,ON,MPPT,37.68,8223.6,485.4,16.94,52.0,34.46,0.98918,4.19,111.0,,180.765,5550.9635,0,0.2,29.7,0.0,36.805,1.137,17.31,22.55,0.975,2,31.41,7555.0,17.05,23.56,236.7,250.3,13.6,0,0,105,47,44.34,533.5,320.1,0.9106,11.8188,2208.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:49:04,4163.1,ON,MPPT,37.88,8276.3,484.2,17.09,52.0,34.4574,0.98911,4.163,111.0,,180.763,5551.0114,0,0.2,29.2,0.0,37.038,1.138,17.1,22.43,0.975,2,31.24,7553.6,17.05,23.76,239.6,249.7,10.1,0,0,105,47,44.34,533.5,320.1,0.9083,11.8291,2222.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:49:08,4167.7,ON,MPPT,37.88,8244.9,484.7,17.01,52.0,34.4394,0.98859,4.177,111.0,97.63,,5551.0497,0,0.2,29.3,0.0,36.466,1.144,16.83,24.4,0.975,2,33.99,7545.8,17.05,23.88,214.3,249.9,35.6,0,0,105,47,44.34,533.5,320.1,0.9073,11.8392,2187.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:49:19,4178.5,ON,MPPT,37.68,8218.3,485.1,16.94,52.0,34.1304,0.97972,4.153,111.0,,180.766,5551.1544,0,0.2,29.7,0.0,36.499,1.143,17.29,23.25,0.974,2,32.39,7533.3,17.05,23.9,230.2,250.1,19.9,0,0,105,47,44.34,533.5,320.1,0.9092,11.8642,2189.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:49:24,4183.1,ON,MPPT,38.08,8341.6,482.7,17.28,52.0,34.119,0.9794,4.09,111.0,,180.761,5551.2018,0,0.2,28.6,0.0,36.79,1.16,16.61,24.55,0.974,2,34.2,7630.5,17.05,24.23,213.4,248.9,35.5,0,0,105,47,44.34,533.5,320.1,0.9032,11.8744,2207.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:49:28,4187.7,ON,MPPT,37.88,8270.2,484.0,17.09,52.0,34.118,0.97937,4.125,111.0,,180.774,5551.2397,0,0.2,29.2,0.0,37.237,1.139,18.44,23.43,0.975,2,32.64,7553.8,17.05,23.51,227.9,249.5,21.6,0,0,105,47,44.34,533.5,320.1,0.9096,11.8855,2234.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:49:33,4192.3,ON,MPPT,37.48,8088.6,487.1,16.61,52.0,34.2338,0.98269,4.232,111.0,,180.762,5551.2872,0,0.2,30.4,0.0,36.714,1.123,16.93,24.33,0.975,2,33.9,7443.3,17.05,23.35,207.8,251.1,43.3,0,0,105,47,44.34,533.5,320.1,0.9116,11.8957,2202.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:49:38,4196.9,ON,MPPT,37.48,8182.7,485.5,16.86,52.0,34.2193,0.98228,4.182,111.0,,180.76,5551.3347,0,0.2,30.1,0.0,37.437,1.123,17.97,22.48,0.975,2,31.32,7444.8,17.05,23.39,237.1,250.3,13.2,0,0,105,47,44.34,533.5,320.1,0.9129,11.9058,2246.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:49:42,4201.5,ON,MPPT,37.68,8196.7,485.0,16.9,52.0,33.998,0.97592,4.148,111.0,,180.772,5551.3726,0,0.2,29.7,0.0,37.321,1.144,15.94,23.48,0.975,2,32.71,7519.4,17.05,23.72,222.5,250.1,27.5,0,0,105,47,44.34,533.5,320.1,0.9068,11.9169,2239.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:49:53,4212.2,ON,MPPT,37.68,8157.4,485.7,16.8,51.9,,,,,,180.758,,0,0.2,29.8,0.0,36.564,1.141,19.31,23.5,0.975,2,32.73,7468.2,17.05,23.92,235.0,250.4,15.4,0,0,105,47,44.34,533.5,320.1,0.9097,11.9417,2193.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:49:58,4217.3,ON,MPPT,37.68,8124.0,486.3,16.71,51.9,33.9276,0.9739,4.176,111.0,,180.767,5551.5235,0,0.2,29.9,0.0,36.59,1.131,16.73,23.09,0.974,2,32.16,7443.6,17.05,23.51,227.3,250.7,23.5,0,0,105,47,44.34,533.5,320.1,0.9085,11.9528,2195.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:50:03,4221.9,ON,MPPT,37.68,8084.5,486.9,16.6,51.9,33.9713,0.97515,4.202,111.0,,180.757,5551.5706,0,0.2,30.0,0.0,37.098,1.13,15.87,23.02,0.975,2,32.07,7419.3,17.05,23.55,227.4,251.0,23.7,0,0,105,47,44.34,533.5,320.1,0.9103,11.963,2225.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:50:07,4226.5,ON,MPPT,37.48,8094.0,486.7,16.63,51.9,34.1795,0.98113,4.223,111.0,,180.751,5551.6085,0,0.2,30.3,0.0,36.315,1.129,17.67,24.21,0.975,2,33.73,7416.5,17.05,23.53,213.2,250.9,37.7,0,0,105,47,44.34,533.5,320.1,0.912,11.9732,2178.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:50:12,4231.1,ON,MPPT,37.88,8230.9,484.1,17.0,51.9,34.2266,0.98248,4.158,111.0,97.62,,5551.656,0,0.2,29.2,0.0,37.048,1.145,18.47,24.12,0.975,2,33.6,7520.9,17.05,24.0,223.2,249.6,26.4,0,0,105,47,44.34,533.5,320.1,0.9058,11.9833,2222.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:50:16,4235.7,ON,MPPT,37.68,8190.1,484.8,16.89,51.9,34.1659,0.98074,4.172,111.0,,180.754,5551.694,0,0.2,29.7,0.0,37.388,1.125,16.81,22.89,0.975,2,31.89,7486.7,17.05,23.47,227.9,250.0,22.1,0,0,105,47,44.34,533.5,320.1,0.9125,11.9943,2243.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:50:27,4246.7,ON,MPPT,37.68,8198.2,484.6,16.92,51.9,34.0765,0.97818,4.157,111.0,97.62,,5551.7983,0,0.2,29.6,0.0,36.677,1.136,18.24,22.57,0.974,2,31.43,7519.0,17.05,23.71,238.0,249.9,11.8,0,0,105,47,44.34,533.5,320.1,0.9089,12.0191,2200.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:50:32,4251.2,ON,MPPT,37.68,8108.8,486.3,16.67,51.9,33.9901,0.97569,4.192,111.0,97.62,,5551.8456,0,0.2,29.9,0.0,36.238,1.13,17.0,23.27,0.974,2,32.41,7439.4,17.05,23.63,226.2,250.7,24.5,0,0,105,47,44.34,533.5,320.1,0.9096,12.0292,2174.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:50:37,4255.8,ON,MPPT,37.48,8088.1,486.4,16.63,51.9,33.8171,0.97073,4.181,111.0,,180.77,5551.8832,0,0.2,30.3,0.0,36.181,1.129,14.78,24.26,0.974,2,33.78,7414.4,17.05,23.39,205.6,250.8,45.1,0,0,105,47,44.34,533.5,320.1,0.9102,12.0393,2170.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:50:41,4260.4,ON,MPPT,37.48,8144.3,485.3,16.78,51.9,33.7462,0.96869,4.144,111.0,,180.754,5551.9301,0,0.2,30.1,0.0,36.395,1.122,17.99,22.24,0.974,2,30.97,7408.0,17.05,23.37,238.8,250.2,11.4,0,0,105,47,44.34,533.5,320.1,0.9114,12.0503,2183.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:50:46,4265.0,ON,MPPT,37.48,8082.1,486.3,16.62,51.9,,,,,,180.756,,0,0.2,30.3,0.0,36.402,1.129,17.15,23.22,0.975,2,32.34,7400.8,17.05,23.54,225.7,250.7,25.1,0,0,105,47,44.34,533.5,320.1,0.9102,12.0612,2184.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:50:51,4270.2,ON,MPPT,37.48,8171.4,484.6,16.86,51.9,33.6987,0.96733,4.124,111.0,,180.772,5552.0239,0,0.2,30.0,0.0,36.195,1.124,15.2,24.35,0.975,2,33.92,7436.1,17.05,23.31,203.1,249.8,46.7,0,0,105,47,44.34,533.5,320.1,0.9109,12.0722,2171.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:51:02,4281.3,ON,MPPT,37.48,8096.8,485.6,16.67,51.9,33.6849,0.96694,4.16,111.0,,180.747,5552.1267,0,0.2,30.2,0.0,36.065,1.121,16.7,23.54,0.975,2,32.78,7406.7,17.05,23.33,216.7,250.4,33.7,0,0,105,47,44.34,533.5,320.1,0.9106,12.0969,2163.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:51:07,4285.9,ON,MPPT,37.28,7978.6,487.8,16.36,51.8,33.7848,0.9698,4.234,111.0,97.62,,5552.1736,0,0.2,30.8,0.0,36.015,1.115,17.64,23.94,0.974,2,33.34,7307.9,17.05,23.13,211.3,251.5,40.2,0,0,105,47,44.34,533.5,320.1,0.9141,12.1069,2160.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:51:11,4290.5,ON,MPPT,37.28,8024.2,487.0,16.48,51.9,33.818,0.97075,4.215,111.0,,180.756,5552.2112,0,0.2,30.7,0.0,36.063,1.107,17.36,22.23,0.974,2,30.95,7327.6,17.05,23.03,231.7,251.1,19.4,0,0,105,47,44.34,533.5,320.1,0.9131,12.1179,2163.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:51:16,4295.1,ON,MPPT,37.28,8053.8,486.3,16.56,51.8,33.8009,0.97026,4.197,111.0,97.62,,5552.2581,0,0.2,30.6,0.0,36.143,1.108,16.31,23.04,0.974,2,32.08,7328.1,17.05,22.73,214.7,250.7,36.1,0,0,105,47,44.34,533.5,320.1,0.914,12.1279,2168.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:51:20,4299.7,ON,MPPT,37.48,8092.7,485.6,16.67,51.9,33.7596,0.96908,4.172,111.0,,180.768,5552.2957,0,0.2,30.1,0.0,36.472,1.13,16.79,24.0,0.975,2,33.43,7418.3,17.05,23.36,211.7,250.4,38.6,0,0,105,47,44.34,533.5,320.1,0.9098,12.1379,2188.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:51:25,4304.3,ON,MPPT,37.48,8091.7,485.4,16.67,51.9,33.6774,0.96672,4.162,111.0,97.62,,5552.3425,0,0.2,30.1,0.0,36.576,1.121,16.19,23.0,0.975,2,32.03,7398.8,17.05,23.19,220.8,250.3,29.5,0,0,105,47,44.34,533.5,320.1,0.9083,12.1488,2194.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:51:36,4315.0,ON,MPPT,37.68,8142.3,484.2,16.82,51.8,33.5798,0.96392,4.124,111.0,,180.764,5552.4452,0,0.2,29.6,0.0,36.094,1.122,18.59,23.57,0.974,2,32.82,7425.2,17.05,23.39,220.4,249.6,29.2,0,0,105,47,44.34,533.5,320.1,0.9083,12.1724,2165.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:51:40,4319.6,ON,MPPT,37.68,8255.9,481.8,17.14,51.8,33.4071,0.95896,4.046,111.0,,180.757,5552.4825,0,0.2,29.2,0.0,36.439,1.136,17.4,23.27,0.974,2,32.41,7515.3,17.05,23.81,229.7,248.4,18.6,0,0,105,47,44.34,533.5,320.1,0.9057,12.1824,2186.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:51:45,4324.2,ON,MPPT,37.88,8251.4,481.7,17.13,51.8,33.3963,0.95865,4.047,111.0,97.63,,5552.5288,0,0.2,28.8,0.0,36.861,1.139,16.56,23.82,0.974,2,33.18,7534.9,17.05,23.55,215.0,248.4,33.3,0,0,105,47,44.34,533.5,320.1,0.9055,12.1933,2211.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:51:50,4328.8,ON,MPPT,37.48,8069.8,485.5,16.62,51.8,33.5125,0.96199,4.153,111.0,,180.766,5552.566,0,0.2,30.1,0.0,36.278,1.123,17.86,23.64,0.974,2,32.92,7400.5,17.05,23.16,215.5,250.3,34.8,0,0,105,47,44.34,533.5,320.1,0.9125,12.2033,2176.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:51:54,4333.4,ON,MPPT,37.48,7989.0,487.0,16.41,51.8,33.6116,0.96483,4.207,111.0,,180.759,5552.6126,0,0.2,30.3,0.0,37.084,1.117,17.48,22.44,0.975,2,31.26,7326.0,17.05,23.08,231.3,251.1,19.8,0,0,105,47,44.34,533.5,320.1,0.9109,12.2132,2225.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:51:59,4338.0,ON,MPPT,37.68,8146.8,483.8,16.84,51.8,33.4643,0.9606,4.108,111.0,97.63,,5552.6592,0,0.2,29.5,0.0,36.639,1.123,16.9,23.92,0.975,2,34.05,7425.6,17.05,23.48,215.1,249.4,34.3,0,0,105,47,44.34,533.5,320.1,0.9081,12.2232,2198.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:52:09,4348.7,ON,MPPT,37.68,8086.5,484.7,16.68,51.8,33.1501,0.95158,4.099,111.0,,180.757,5552.7515,0,0.2,29.6,0.0,37.148,1.127,16.12,22.78,0.975,2,31.74,7355.6,17.05,23.34,227.2,249.9,22.7,0,0,105,47,44.34,533.5,320.1,0.9061,12.2476,2228.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:52:14,4353.3,ON,MPPT,37.48,8078.4,484.9,16.66,51.8,33.1501,0.95158,4.104,111.0,,180.763,5552.7975,0,0.2,30.0,0.0,37.191,1.111,17.2,22.16,0.975,2,30.88,7370.9,17.05,23.02,233.0,250.0,17.0,0,0,105,47,44.34,533.5,320.1,0.9119,12.2576,2231.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:52:19,4357.9,ON,MPPT,37.48,7990.8,486.5,16.42,51.7,33.1694,0.95214,4.151,111.0,97.62,,5552.8436,0,0.2,30.3,0.0,35.364,1.117,15.62,24.58,0.974,2,34.23,7328.8,17.05,23.26,198.5,250.9,52.3,0,0,105,47,44.34,533.5,320.1,0.9099,12.2675,2121.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:52:23,4362.5,ON,MPPT,37.48,8000.0,486.4,16.45,51.7,33.203,0.9531,4.15,111.0,,180.763,5552.8805,0,0.2,30.3,0.0,36.701,1.114,16.72,22.19,0.975,2,30.92,7248.2,17.05,23.29,235.7,250.8,15.1,0,0,105,47,44.34,533.5,320.1,0.9099,12.2783,2202.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:52:28,4367.1,ON,MPPT,37.68,8140.0,483.4,16.84,51.7,33.0839,0.94968,4.064,111.0,97.63,,5552.9265,0,0.2,29.5,0.0,36.632,1.123,16.77,22.6,0.975,2,31.48,7428.4,17.05,23.49,232.8,249.2,16.4,0,0,105,47,44.34,533.5,320.1,0.9054,12.2883,2197.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:52:32,4371.6,ON,MPPT,37.28,8020.7,485.7,16.51,51.8,33.0088,0.94753,4.115,111.0,,180.767,5552.9632,0,0.2,30.5,0.0,36.574,1.109,18.18,22.92,0.975,2,31.92,7327.0,17.05,22.86,221.9,250.4,28.6,0,0,105,47,44.34,533.5,320.1,0.9117,12.2982,2194.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:52:43,4382.4,ON,MPPT,37.48,8049.0,484.9,16.6,51.7,33.0769,0.94948,4.109,111.0,97.62,,5553.0642,0,0.2,30.0,0.0,35.634,1.118,15.5,23.59,0.974,2,32.86,7326.5,17.05,23.11,211.8,250.0,38.2,0,0,105,47,44.34,533.5,320.1,0.9093,12.3225,2138.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:52:48,4387.0,ON,MPPT,37.08,7896.4,487.6,16.19,51.7,32.9716,0.94646,4.176,111.0,,180.759,5553.1101,0,0.2,31.2,0.0,35.865,1.096,17.98,23.83,0.975,2,33.2,7211.7,17.05,22.77,206.4,251.4,45.0,0,0,105,47,44.34,533.5,320.1,0.915,12.3323,2151.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:52:52,4391.6,ON,MPPT,37.28,7930.5,487.0,16.28,51.7,32.7138,0.93906,4.125,111.0,,180.757,5553.1466,0,0.2,30.7,0.0,35.828,1.114,15.4,23.37,0.974,2,32.55,7245.3,17.05,23.09,214.3,251.1,36.8,0,0,105,47,44.34,533.5,320.1,0.909,12.343,2149.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:52:57,4396.2,ON,MPPT,37.28,7936.2,486.7,16.31,51.7,32.6421,0.937,4.113,111.0,97.63,,5553.1919,0,0.2,30.7,0.0,36.245,1.103,16.24,22.39,0.975,2,31.18,7217.7,17.05,22.98,227.8,250.9,23.2,0,0,105,47,44.34,533.5,320.1,0.9108,12.3529,2174.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:53:02,4400.8,ON,MPPT,37.28,7865.8,487.9,16.12,51.7,32.6858,0.93825,4.155,111.0,,180.761,5553.2282,0,0.2,30.9,0.0,36.002,1.103,17.9,22.77,0.975,2,31.72,7218.7,17.05,22.78,221.8,251.6,29.8,0,0,105,47,44.34,533.5,320.1,0.9122,12.3628,2160.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:53:06,4405.4,ON,MPPT,37.48,8033.8,484.7,16.57,51.6,32.8342,0.94252,4.087,111.0,,180.757,5553.2737,0,0.2,30.0,0.0,36.244,1.126,16.69,23.0,0.974,2,32.03,7337.8,17.05,23.52,225.3,249.9,24.6,0,0,105,47,44.34,533.5,320.1,0.9043,12.3735,2174.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:53:17,4416.2,ON,MPPT,37.48,7944.8,486.4,16.33,51.7,32.9975,0.9472,4.153,111.0,,180.747,5553.3743,0,0.2,30.3,0.0,36.433,1.114,16.62,22.98,0.975,2,32.01,7245.9,17.05,22.91,219.2,250.8,31.5,0,0,105,47,44.34,533.5,320.1,0.9086,12.3969,2186.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:53:21,4420.8,ON,MPPT,37.28,7934.6,486.5,16.31,51.7,33.0282,0.94808,4.163,111.0,97.62,,5553.411,0,0.2,30.6,0.0,36.377,1.114,17.27,21.94,0.974,2,30.56,7249.2,17.05,23.16,237.7,250.8,13.1,0,0,105,47,44.34,533.5,320.1,0.9099,12.4067,2182.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:53:26,4425.3,ON,MPPT,37.28,8037.5,484.4,16.59,51.7,33.0237,0.94795,4.109,111.0,,180.762,5553.4569,0,0.2,30.3,0.0,35.627,1.108,15.0,24.19,0.974,2,33.69,7287.6,17.05,23.03,200.9,249.7,48.8,0,0,105,47,44.34,533.5,320.1,0.911,12.4174,2137.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:53:31,4429.9,ON,MPPT,37.28,7883.7,487.3,16.18,51.6,32.9137,0.9448,4.175,111.0,97.62,,5553.5027,0,0.2,30.8,0.0,36.165,1.102,18.31,23.77,0.975,2,33.12,7188.7,17.05,22.89,211.3,251.3,40.0,0,0,105,47,44.34,533.5,320.1,0.9116,12.4272,2169.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:53:35,4434.5,ON,MPPT,37.08,7864.6,487.4,16.13,51.6,32.8392,0.94266,4.176,111.0,,180.758,5553.5392,0,0.2,31.2,0.0,36.299,1.103,17.07,23.61,0.975,2,32.89,7193.6,17.05,22.89,209.0,251.3,42.3,0,0,105,47,44.34,533.5,320.1,0.9119,12.4371,2177.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:53:40,4439.1,ON,MPPT,37.48,7959.0,485.6,16.39,51.6,32.8754,0.9437,4.131,111.0,,180.758,5553.5849,0,0.2,30.2,0.0,36.384,1.116,17.09,22.64,0.974,2,31.53,7296.4,17.05,23.06,226.0,250.4,24.4,0,0,105,47,44.34,533.5,320.1,0.9072,12.4469,2183.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:53:51,4449.9,ON,MPPT,37.28,7925.6,485.9,16.31,51.6,32.8475,0.9429,4.144,111.0,97.63,,5553.6854,0,0.2,30.6,0.0,36.435,1.114,17.13,21.24,0.975,2,29.59,7235.9,17.05,23.07,244.6,250.5,5.9,0,0,105,47,44.34,533.5,320.1,0.9102,12.4709,2186.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:53:55,4454.5,ON,MPPT,37.28,7879.3,486.7,16.19,51.6,32.7036,0.93877,4.151,111.0,97.63,,5553.7218,0,0.2,30.7,0.0,36.239,1.105,16.36,23.13,0.975,2,32.22,7207.3,17.05,23.08,217.7,250.9,33.2,0,0,105,47,44.34,533.5,320.1,0.9102,12.4807,2174.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:54:00,4459.1,ON,MPPT,37.08,7860.7,486.7,16.15,51.6,32.7854,0.94112,4.171,111.0,,180.769,5553.7673,0,0.2,31.1,0.0,35.973,1.103,17.27,24.07,0.975,2,33.53,7177.5,17.05,22.99,204.3,250.9,46.7,0,0,105,47,44.34,533.5,320.1,0.9099,12.4914,2158.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:54:04,4463.7,ON,MPPT,37.08,7854.0,486.6,16.14,51.5,32.8372,0.9426,4.181,111.0,,180.777,5553.8038,0,0.2,31.0,0.0,36.292,1.093,15.84,22.66,0.975,2,31.56,7181.1,17.05,22.48,214.0,250.9,36.9,0,0,105,47,44.34,533.5,320.1,0.9119,12.5011,2177.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:54:09,4468.3,ON,MPPT,37.08,7893.3,485.7,16.25,51.6,32.7534,0.9402,4.15,111.0,,180.775,5553.8493,0,0.2,30.9,0.0,36.677,1.094,17.47,21.35,0.975,2,29.74,7207.2,17.05,22.69,238.2,250.4,12.2,0,0,105,47,44.34,533.5,320.1,0.9117,12.5109,2200.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:54:14,4472.9,ON,MPPT,37.28,7927.5,484.9,16.35,51.6,32.638,0.93688,4.117,111.0,,180.769,5553.8947,0,0.2,30.4,0.0,36.182,1.096,15.97,22.85,0.975,2,31.83,7215.1,17.05,22.56,213.8,250.0,36.2,0,0,105,47,44.34,533.5,320.1,0.9087,12.5206,2170.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:54:24,4483.6,ON,MPPT,37.28,7903.9,485.0,16.3,51.5,32.3356,0.9282,4.091,111.0,,180.779,5553.985,0,0.2,30.4,0.0,36.262,1.1,17.6,21.39,0.974,2,29.8,7174.6,17.05,23.07,243.8,250.1,6.2,0,0,105,47,44.34,533.5,320.1,0.9077,12.5445,2175.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:54:29,4488.2,ON,MPPT,37.08,7849.8,485.9,16.16,51.5,32.2513,0.92578,4.109,111.0,,180.776,5554.0298,0,0.2,30.9,0.0,35.662,1.102,17.04,23.68,0.975,2,32.98,7176.1,17.05,22.99,210.4,250.5,40.1,0,0,105,47,44.34,533.5,320.1,0.9106,12.5541,2139.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:54:34,4492.8,ON,MPPT,37.08,7877.3,485.3,16.23,51.5,32.2514,0.92578,4.094,111.0,,180.78,5554.0656,0,0.2,30.9,0.0,36.692,1.094,17.48,21.15,0.975,2,29.46,7175.4,17.05,22.71,241.7,250.2,8.5,0,0,105,47,44.34,533.5,320.1,0.9124,12.5647,2201.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:54:38,4497.4,ON,MPPT,37.08,7923.5,484.1,16.37,51.5,32.2696,0.92631,4.073,111.0,97.64,,5554.1104,0,0.2,30.7,0.0,35.413,1.096,15.51,23.78,0.975,2,33.12,7213.8,17.05,22.64,199.9,249.6,49.6,0,0,105,47,44.34,533.5,320.1,0.9103,12.5744,2124.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:54:43,4502.0,ON,MPPT,36.88,7744.8,487.4,15.89,51.5,32.2981,0.92713,4.17,111.0,97.63,,5554.1553,0,0.2,31.5,0.0,35.882,1.086,16.37,22.6,0.975,2,31.47,7077.0,17.05,22.56,217.9,251.3,33.3,0,0,105,47,44.34,533.5,320.1,0.9125,12.5841,2152.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:54:47,4506.6,ON,MPPT,37.28,7824.2,485.9,16.1,51.4,32.4101,0.93034,4.142,111.0,,180.765,5554.1912,0,0.2,30.6,0.0,36.481,1.104,15.64,23.13,0.975,2,32.22,7183.7,17.05,22.86,213.2,250.5,37.3,0,0,105,47,44.34,533.5,320.1,0.9073,12.5937,2188.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:54:58,4517.3,ON,MPPT,37.08,7818.2,485.7,16.1,51.3,32.4833,0.93244,4.155,111.0,,180.76,5554.2906,0,0.2,30.9,0.0,35.505,1.089,15.81,23.43,0.974,2,32.63,7098.9,17.05,22.59,205.2,250.4,45.2,0,0,105,47,44.34,533.5,320.1,0.9083,12.6173,2130.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:55:03,4521.9,ON,MPPT,37.08,7745.7,487.0,15.9,51.4,32.5031,0.93301,4.196,111.0,,180.78,5554.3357,0,0.2,31.1,0.0,36.66,1.088,16.79,21.44,0.975,2,29.87,7096.3,17.05,22.62,235.1,251.1,16.0,0,0,105,47,44.34,533.5,320.1,0.9103,12.627,2199.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:55:07,4526.6,ON,MPPT,36.88,7745.8,486.9,15.91,51.4,32.5598,0.93464,4.204,111.0,,180.777,5554.3718,0,0.2,31.4,0.0,37.098,1.09,16.72,22.25,0.975,2,31.0,7081.0,17.05,22.48,221.2,251.0,29.8,0,0,105,47,44.34,533.5,320.1,0.9098,12.6375,2225.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:55:12,4531.1,ON,MPPT,37.28,7906.8,483.5,16.35,51.4,32.5157,0.93337,4.112,111.0,,180.762,5554.417,0,0.2,30.2,0.0,36.967,1.105,18.02,22.0,0.975,2,30.65,7184.7,17.05,22.97,236.5,249.3,12.8,0,0,105,47,44.34,533.5,320.1,0.9057,12.6472,2218.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:55:16,4535.7,ON,MPPT,37.28,7858.2,484.4,16.22,51.4,32.3977,0.92999,4.123,111.0,,180.767,5554.4531,0,0.2,30.3,0.0,35.866,1.103,16.53,23.29,0.975,2,32.45,7182.1,17.05,23.05,214.6,249.7,35.1,0,0,105,47,44.34,533.5,320.1,0.9059,12.6568,2152.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:55:21,4540.3,ON,MPPT,37.08,7814.5,485.2,16.1,51.4,32.2081,0.92454,4.122,111.0,,180.769,5554.498,0,0.2,30.8,0.0,36.632,1.101,17.08,21.98,0.975,2,30.62,7128.2,17.03,23.0,233.2,250.2,17.0,0,0,105,47,44.34,533.5,320.1,0.9065,12.6665,2197.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:55:32,4551.1,ON,MPPT,36.68,7683.5,487.5,15.76,51.4,32.1864,0.92392,4.189,111.0,,180.77,5554.5963,0,0.2,31.9,0.0,35.201,1.07,15.41,22.36,0.975,2,31.15,7037.2,17.05,22.28,214.0,251.4,37.4,0,0,105,47,44.34,533.5,320.1,0.9152,12.69,2112.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
