iso,t_s,sts,mode,hz,P_W,VDC,IDC,drive_C,Q_m3h,vel_ms,QperP,bore_mm,M91_pct,transit_us,pos_total,fault,mod_idx,headroom_pct,panel_C,f_rot,f_slip,foc_id,foc_iq,psir,foc_md,te_Nm,p_est_W,foc_idref,foc_iqref,v_dem,vlim,v_left,on_ceiling,stop_r,f_uv_n,f_oc_n,idq_pk,mppt_voc,mppt_vhold,mppt_vratio,run_kwh,rpm,ps_spread,ps_flags,ps_ru,ps_rv,ps_rw,ps_leak,foc_rs,foc_rr,foc_lm,foc_sigls,tune_sts,shed,shed_min,cap_state,resets,starts,start_r
2026-09-14 15:55:36,4555.7,ON,MPPT,36.88,7703.3,487.0,15.82,51.3,32.1111,0.92176,4.169,111.0,97.63,,5554.632,0,0.2,31.5,0.0,35.471,1.086,17.05,23.51,0.975,2,32.75,7021.0,17.05,22.61,206.2,251.1,44.9,0,0,105,47,44.34,533.5,320.1,0.9121,12.6995,2128.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:55:41,4560.2,ON,MPPT,36.88,7780.6,485.3,16.03,51.3,31.9684,0.91766,4.109,111.0,,180.778,5554.6765,0,0.2,31.2,0.0,35.965,1.08,16.58,22.84,0.975,2,31.82,7069.5,17.05,22.56,213.3,250.2,36.9,0,0,105,47,44.34,533.5,320.1,0.9109,12.7091,2157.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:55:46,4564.8,ON,MPPT,36.88,7687.1,486.8,15.79,51.2,31.8647,0.91468,4.145,111.0,,180.77,5554.712,0,0.2,31.4,0.0,36.059,1.074,17.3,23.05,0.975,2,32.1,6955.8,17.05,22.1,205.5,251.0,45.5,0,0,105,47,44.34,533.5,320.1,0.9119,12.7195,2163.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:55:50,4569.4,ON,MPPT,36.68,7643.1,487.7,15.67,51.3,31.8459,0.91415,4.167,111.0,,180.778,5554.7562,0,0.2,31.9,0.0,35.664,1.075,15.63,22.72,0.975,2,31.65,6972.9,17.05,22.0,206.2,251.4,45.2,0,0,105,47,44.34,533.5,320.1,0.9139,12.7291,2139.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:55:55,4574.0,ON,MPPT,36.68,7666.2,487.0,15.74,51.3,31.8225,0.91347,4.151,111.0,97.63,,5554.8004,0,0.2,31.8,0.0,36.023,1.068,15.48,21.53,0.975,2,29.99,6986.5,17.05,22.0,222.8,251.1,28.2,0,0,105,47,44.34,533.5,320.1,0.9136,12.7386,2161.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:56:06,4584.8,ON,MPPT,36.88,7733.0,485.0,15.95,51.3,31.7772,0.91217,4.109,111.0,97.63,,5554.8887,0,0.2,31.2,0.0,36.281,1.069,16.69,21.11,0.975,2,29.41,7035.1,17.05,22.01,230.1,250.0,19.9,0,0,105,47,44.34,533.5,320.1,0.91,12.762,2176.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:56:10,4589.4,ON,MPPT,36.48,7557.1,488.4,15.47,51.2,31.8137,0.91322,4.21,111.0,,180.765,5554.9328,0,0.2,32.4,0.0,35.01,1.054,17.32,21.34,0.974,2,29.72,6885.2,17.05,21.59,219.7,251.8,32.1,0,0,105,47,44.34,533.5,320.1,0.9162,12.7715,2100.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:56:15,4594.0,ON,MPPT,37.08,7800.1,483.5,16.13,51.3,31.8086,0.91308,4.078,111.0,,180.778,5554.977,0,0.2,30.6,0.0,36.174,1.082,16.34,21.46,0.974,2,29.89,7089.8,17.05,22.41,230.1,249.3,19.2,0,0,105,47,44.34,533.5,320.1,0.9087,12.7818,2170.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:56:19,4598.6,ON,MPPT,36.68,7623.6,486.8,15.66,51.2,31.7575,0.91161,4.166,111.0,97.63,,5555.0124,0,0.2,31.8,0.0,35.597,1.067,17.57,23.11,0.975,2,32.2,6963.1,17.05,22.01,202.7,251.0,48.3,0,0,105,47,44.34,533.5,320.1,0.9147,12.7913,2135.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:56:24,4603.2,ON,MPPT,37.08,7721.3,485.0,15.92,51.2,31.6879,0.90961,4.104,111.0,97.63,,5555.0564,0,0.2,30.8,0.0,35.955,1.089,15.96,22.65,0.975,2,31.55,7070.0,17.05,22.61,216.6,250.1,33.5,0,0,105,47,44.34,533.5,320.1,0.9062,12.8007,2157.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:56:29,4607.8,ON,MPPT,36.88,7733.1,484.6,15.96,51.3,31.6315,0.90799,4.09,111.0,,180.765,5555.0916,0,0.2,31.1,0.0,35.526,1.07,16.82,22.86,0.975,2,31.85,7038.4,17.05,22.28,209.0,249.9,40.9,0,0,105,47,44.34,533.5,320.1,0.9102,12.8103,2131.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:56:39,4618.6,ON,MPPT,36.88,7623.0,486.6,15.67,51.2,31.8616,0.9146,4.18,111.0,97.63,,5555.1886,0,0.2,31.4,0.0,36.188,1.074,17.3,22.33,0.975,2,31.11,6959.9,17.05,22.52,220.9,250.9,30.0,0,0,105,47,44.34,533.5,320.1,0.9095,12.8335,2171.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:56:44,4623.1,ON,MPPT,37.08,7797.1,482.9,16.15,51.2,31.6869,0.90958,4.064,111.0,,180.773,5555.2327,0,0.2,30.5,0.0,36.219,1.081,15.46,21.75,0.975,2,30.3,7079.9,17.05,22.3,224.5,249.0,24.5,0,0,105,47,44.34,533.5,320.1,0.9066,12.8429,2173.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:56:49,4627.8,ON,MPPT,36.68,7690.1,484.8,15.86,51.2,31.5668,0.90613,4.105,111.0,,180.773,5555.2678,0,0.2,31.5,0.0,35.834,1.065,17.25,23.12,0.975,2,32.21,6955.2,17.05,22.03,203.0,250.0,47.0,0,0,105,47,44.34,533.5,320.1,0.912,12.8532,2150.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:56:53,4632.4,ON,MPPT,36.68,7682.4,485.2,15.83,51.2,31.6413,0.90827,4.119,111.0,97.64,,5555.3117,0,0.2,31.6,0.0,35.361,1.069,18.85,22.08,0.975,2,30.76,7030.1,17.05,22.29,224.3,250.2,25.9,0,0,105,47,44.34,533.5,320.1,0.9118,12.8627,2121.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:56:58,4636.9,ON,MPPT,36.88,7728.7,484.3,15.96,51.2,31.7943,0.91266,4.114,111.0,,180.774,5555.3558,0,0.2,31.1,0.0,36.334,1.069,17.72,20.35,0.975,2,28.34,7032.8,17.05,22.37,247.2,249.7,2.5,1,0,105,47,44.34,533.5,320.1,0.9082,12.8722,2180.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:57:02,4641.5,ON,MPPT,36.48,7574.3,487.1,15.55,51.1,31.9286,0.91652,4.215,111.0,,180.772,5555.3912,0,0.2,32.2,0.0,35.434,1.052,16.04,22.35,0.975,2,31.14,6868.5,17.05,21.88,208.6,251.1,42.6,0,0,105,47,44.34,533.5,320.1,0.9147,12.8815,2126.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:57:13,4652.3,ON,MPPT,36.68,7620.3,486.0,15.68,51.1,31.5057,0.90438,4.134,111.0,,180.765,5555.4881,0,0.2,31.7,0.0,35.644,1.054,18.91,21.73,0.975,2,30.27,6920.1,17.05,21.74,222.3,250.5,28.2,0,0,105,47,44.34,533.5,320.1,0.9113,12.9046,2138.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:57:18,4656.9,ON,MPPT,37.08,7737.3,483.8,15.99,51.2,31.4704,0.90337,4.067,111.0,,180.782,5555.5319,0,0.2,30.6,0.0,36.133,1.089,16.74,22.47,0.975,2,31.3,7057.8,17.05,22.63,219.3,249.4,30.1,0,0,105,47,44.34,533.5,320.1,0.9045,12.914,2168.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:57:22,4661.5,ON,MPPT,36.88,7686.4,485.1,15.84,51.1,31.4966,0.90412,4.098,111.0,,180.764,5555.5668,0,0.2,31.2,0.0,36.557,1.087,15.91,22.45,0.975,2,31.28,7000.6,17.05,22.55,218.5,250.1,31.6,0,0,105,47,44.34,533.5,320.1,0.9048,12.9243,2193.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:57:27,4666.0,ON,MPPT,36.48,7520.0,488.4,15.4,51.1,31.6843,0.90951,4.213,111.0,,180.763,5555.6107,0,0.2,32.4,0.0,35.769,1.054,15.6,21.99,0.975,2,30.63,6872.5,17.05,21.77,211.6,251.8,40.2,0,0,105,47,44.34,533.5,320.1,0.9149,12.9337,2146.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:57:31,4670.7,ON,MPPT,36.48,7547.2,488.1,15.46,51.1,31.8939,0.91552,4.226,111.0,,180.775,5555.646,0,0.2,32.4,0.0,34.752,1.052,15.74,21.75,0.974,2,30.29,6877.3,17.05,21.81,215.0,251.6,36.6,0,0,105,47,44.34,533.5,320.1,0.9158,12.9432,2085.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:57:36,4675.3,ON,MPPT,36.68,7591.8,487.2,15.58,51.0,31.9045,0.91583,4.202,111.0,,180.776,5555.6904,0,0.2,31.9,0.0,36.216,1.072,18.77,21.2,0.975,2,29.54,6909.3,17.05,22.15,236.1,251.2,15.1,0,0,105,47,44.34,533.5,320.1,0.9124,12.9526,2172.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:57:47,4686.0,ON,MPPT,36.68,7582.8,487.4,15.56,51.0,31.6006,0.9071,4.167,111.0,97.63,,5555.7872,0,0.2,31.9,0.0,35.761,1.06,16.33,22.59,0.975,2,31.47,6854.9,17.05,22.02,207.9,251.3,43.4,0,0,105,47,44.34,533.5,320.1,0.9132,12.9757,2145.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:57:51,4690.5,ON,MPPT,36.48,7521.5,488.5,15.4,51.1,31.597,0.907,4.201,111.0,,180.765,5555.8223,0,0.2,32.4,0.0,36.365,1.061,16.85,22.9,0.975,2,31.91,6861.1,17.05,21.94,204.4,251.8,47.5,0,0,105,47,44.34,533.5,320.1,0.9148,12.9852,2181.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:57:56,4695.1,ON,MPPT,36.88,7663.4,485.7,15.78,51.1,31.6278,0.90788,4.127,111.0,97.63,,5555.8663,0,0.2,31.3,0.0,36.105,1.075,17.99,22.26,0.975,2,31.01,6958.1,17.05,22.21,219.6,250.4,30.8,0,0,105,47,44.34,533.5,320.1,0.9093,12.9946,2166.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:58:00,4699.7,ON,MPPT,36.48,7589.8,487.2,15.58,51.0,31.6188,0.90763,4.166,111.0,,180.771,5555.9014,0,0.2,32.2,0.0,35.501,1.056,18.74,21.32,0.975,2,29.7,6920.8,17.05,22.04,230.6,251.2,20.6,0,0,105,47,44.34,533.5,320.1,0.9154,13.0048,2130.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:58:05,4704.3,ON,MPPT,36.68,7591.0,487.2,15.58,51.0,31.6242,0.90778,4.166,111.0,,180.763,5555.9453,0,0.2,31.9,0.0,35.443,1.071,16.35,22.29,0.974,2,31.04,6909.7,17.05,22.07,214.3,251.2,36.9,0,0,105,47,44.34,533.5,320.1,0.9107,13.0142,2126.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:58:10,4708.9,ON,MPPT,36.68,7680.6,485.3,15.83,51.1,31.6579,0.90875,4.122,111.0,,180.766,5555.9892,0,0.2,31.6,0.0,34.28,1.066,16.98,24.01,0.974,2,33.43,6949.7,17.05,22.14,189.7,250.2,60.4,0,0,105,47,44.34,533.5,320.1,0.9117,13.0236,2056.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:58:20,4719.7,ON,MPPT,36.88,7693.1,484.8,15.87,51.1,31.4009,0.90137,4.082,111.0,97.64,,5556.0768,0,0.2,31.2,0.0,35.337,1.075,17.71,21.99,0.975,2,30.62,6959.3,17.05,22.43,225.0,249.9,25.0,0,0,105,47,44.34,533.5,320.1,0.9105,13.0467,2120.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:58:25,4724.3,ON,MPPT,36.48,7587.7,486.8,15.59,51.0,31.3876,0.90099,4.137,111.0,97.63,,5556.1204,0,0.2,32.2,0.0,35.291,1.053,15.85,22.44,0.975,2,31.25,6868.2,17.05,21.72,204.0,251.0,47.0,0,0,105,47,44.34,533.5,320.1,0.9148,13.0561,2117.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:58:30,4728.8,ON,MPPT,36.68,7590.3,486.7,15.6,51.0,31.4321,0.90227,4.141,111.0,97.61,,5556.1553,0,0.2,31.8,0.0,35.979,1.072,17.97,22.59,0.975,2,31.48,6907.7,17.05,22.19,215.9,250.9,35.0,0,0,105,47,44.34,533.5,320.1,0.91,13.0654,2158.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:58:34,4733.4,ON,MPPT,36.68,7687.7,484.6,15.86,51.1,31.3743,0.90061,4.081,111.0,,180.765,5556.199,0,0.2,31.5,0.0,35.551,1.066,19.01,21.35,0.975,2,29.74,6950.5,17.05,22.24,234.8,249.9,15.1,0,0,105,47,44.34,533.5,320.1,0.912,13.0757,2133.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:58:39,4738.0,ON,MPPT,36.68,7544.7,487.4,15.48,50.9,31.3622,0.90026,4.157,111.0,,180.763,5556.2425,0,0.2,31.9,0.0,35.197,1.06,16.6,22.56,0.975,2,31.43,6855.3,17.05,22.0,207.1,251.3,44.1,0,0,105,47,44.34,533.5,320.1,0.9121,13.0851,2111.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:58:43,4742.6,ON,MPPT,36.48,7516.8,488.0,15.4,51.0,31.3946,0.90119,4.177,111.0,97.63,,5556.2774,0,0.2,32.3,0.0,36.095,1.06,17.29,21.69,0.975,2,30.23,6853.1,17.05,22.12,224.5,251.6,27.1,0,0,105,47,44.34,533.5,320.1,0.9147,13.0944,2165.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:58:54,4753.4,ON,MPPT,36.48,7538.8,487.3,15.47,51.0,31.1838,0.89514,4.136,111.0,,180.766,5556.373,0,0.2,32.2,0.0,34.831,1.053,16.54,22.63,0.975,2,31.52,6873.6,17.05,21.76,203.2,251.2,48.1,0,0,105,47,44.34,533.5,320.1,0.9142,13.1174,2089.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:58:59,4758.0,ON,MPPT,36.68,7575.2,486.4,15.57,51.0,31.1666,0.89465,4.114,111.0,97.62,,5556.4163,0,0.2,31.8,0.0,35.898,1.053,16.55,20.97,0.975,2,29.22,6876.7,17.05,21.92,229.0,250.8,21.7,0,0,105,47,44.34,533.5,320.1,0.9114,13.1268,2153.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:59:03,4762.6,ON,MPPT,36.68,7552.3,486.9,15.51,51.0,31.2283,0.89642,4.135,111.0,,180.741,5556.451,0,0.2,31.8,0.0,35.629,1.062,17.6,22.93,0.975,2,31.95,6879.8,17.05,22.08,206.7,251.0,44.3,0,0,105,47,44.34,533.5,320.1,0.911,13.1361,2137.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:59:08,4767.2,ON,MPPT,36.48,7515.9,487.6,15.42,50.9,31.2102,0.8959,4.153,111.0,,180.754,5556.4944,0,0.2,32.3,0.0,35.599,1.061,15.46,22.54,0.975,2,31.4,6842.0,17.05,22.0,206.6,251.4,44.7,0,0,105,47,44.34,533.5,320.1,0.9116,13.1463,2136.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:59:12,4771.8,ON,MPPT,36.88,7680.5,484.0,15.87,51.0,31.1513,0.89421,4.056,111.0,97.63,,5556.529,0,0.2,31.0,0.0,36.381,1.066,15.96,21.24,0.975,2,29.58,6967.7,17.05,21.95,226.5,249.5,23.0,0,0,105,47,44.34,533.5,320.1,0.9079,13.1556,2182.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:59:17,4776.3,ON,MPPT,36.48,7521.1,487.2,15.44,50.9,31.1234,0.89341,4.138,111.0,97.62,,5556.5723,0,0.2,32.2,0.0,35.859,1.052,18.81,21.17,0.975,2,29.5,6841.0,17.05,21.51,226.5,251.2,24.7,0,0,105,47,44.34,533.5,320.1,0.9138,13.1649,2151.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:59:28,4787.1,ON,MPPT,36.28,7416.7,489.0,15.17,50.8,31.0604,0.8916,4.188,111.0,97.63,,5556.6673,0,0.2,32.9,0.0,35.539,1.039,17.09,20.59,0.975,2,28.68,6762.8,17.05,21.7,232.0,252.1,20.1,0,0,105,47,44.34,533.5,320.1,0.9153,13.1877,2132.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:59:32,4791.7,ON,MPPT,36.68,7564.4,486.0,15.56,50.8,31.0508,0.89132,4.105,111.0,,180.756,5556.7018,0,0.2,31.7,0.0,35.986,1.061,17.85,21.36,0.975,2,29.75,6849.2,17.05,22.05,228.9,250.6,21.7,0,0,105,47,44.34,533.5,320.1,0.9102,13.197,2159.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:59:37,4796.3,ON,MPPT,36.48,7508.5,487.0,15.42,50.9,31.0795,0.89215,4.139,111.0,,180.755,5556.745,0,0.2,32.2,0.0,35.059,1.04,17.01,21.91,0.975,2,30.52,6809.6,17.05,21.4,208.8,251.1,42.2,0,0,105,47,44.34,533.5,320.1,0.9139,13.2062,2103.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:59:44,4800.9,ON,MPPT,36.48,7516.7,486.7,15.44,50.9,30.9994,0.88985,4.124,111.0,97.62,,5556.7881,0,0.2,32.2,0.0,34.892,1.052,18.41,23.05,0.975,2,32.11,6847.7,17.05,21.77,201.9,250.9,49.1,0,0,105,47,44.34,533.5,320.1,0.9141,13.218,2093.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 15:59:48,4807.6,ON,MPPT,36.48,7509.5,486.5,15.44,50.9,31.0879,0.89239,4.14,111.0,,180.75,5556.8398,0,0.2,32.1,0.0,35.516,1.06,16.33,22.02,0.974,2,30.67,6840.2,17.05,22.17,218.8,250.8,32.0,0,0,105,47,44.34,533.5,320.1,0.9122,13.2298,2130.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:00:00,4818.4,ON,MPPT,36.48,7534.5,485.2,15.53,50.9,30.8856,0.88658,4.099,111.0,97.63,,5556.9347,0,0.2,32.0,0.0,34.888,1.039,16.91,22.66,0.975,2,31.56,6762.7,17.05,21.47,199.0,250.2,51.2,0,0,105,47,44.34,533.5,320.1,0.9142,13.2541,2093.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:00:05,4824.0,ON,MPPT,36.48,7470.7,486.7,15.35,50.8,30.7386,0.88236,4.115,111.0,,180.756,5556.986,0,0.2,32.2,0.0,35.438,1.06,15.33,23.3,0.975,2,32.45,6788.3,17.05,22.01,196.6,250.9,54.4,0,0,105,47,44.34,533.5,320.1,0.9082,13.2641,2126.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:00:09,4828.6,ON,MPPT,36.48,7478.2,486.2,15.38,50.8,30.6833,0.88077,4.103,111.0,,180.755,5557.0201,0,0.2,32.1,0.0,35.112,1.039,17.41,21.17,0.975,2,29.49,6768.0,17.05,21.55,221.0,250.7,29.7,0,0,105,47,44.34,533.5,320.1,0.9119,13.2733,2106.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:00:14,4833.2,ON,MPPT,36.48,7469.6,486.4,15.36,50.8,30.5984,0.87833,4.096,111.0,,180.755,5557.0627,0,0.2,32.1,0.0,34.999,1.048,17.47,22.11,0.975,2,30.8,6771.5,17.05,21.63,210.3,250.8,40.5,0,0,105,47,44.34,533.5,320.1,0.9111,13.2825,2099.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:00:18,4837.8,ON,MPPT,36.68,7572.3,484.4,15.63,50.9,30.6614,0.88014,4.049,111.0,97.63,,5557.0967,0,0.2,31.5,0.0,35.695,1.054,18.29,21.81,0.975,2,30.39,6863.9,17.05,21.93,222.0,249.7,27.7,0,0,105,47,44.34,533.5,320.1,0.9081,13.2917,2141.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:00:23,4842.3,ON,MPPT,36.28,7401.5,487.9,15.17,50.8,30.7523,0.88275,4.155,111.0,,180.763,5557.1393,0,0.2,32.7,0.0,34.782,1.037,17.3,21.17,0.974,2,29.49,6739.7,17.05,21.3,217.1,251.5,34.4,0,0,105,47,44.34,533.5,320.1,0.9128,13.3017,2086.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:00:34,4853.4,ON,MPPT,36.28,7325.2,488.9,14.98,50.8,30.7281,0.88206,4.195,111.0,97.62,,5557.2333,0,0.2,32.8,0.0,35.738,1.034,15.51,20.9,0.975,2,29.11,6644.6,17.05,20.99,215.4,252.1,36.7,0,0,105,47,44.34,533.5,320.1,0.9147,13.3243,2144.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:00:39,4858.0,ON,MPPT,36.08,7308.3,489.1,14.94,50.7,30.8203,0.88471,4.217,111.0,97.63,,5557.2761,0,0.2,33.2,0.0,35.38,1.034,17.5,20.44,0.975,2,28.47,6642.6,17.05,21.49,231.1,252.2,21.1,0,0,105,47,44.34,533.5,320.1,0.9151,13.3334,2122.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:00:43,4862.5,ON,MPPT,36.48,7393.9,487.4,15.17,50.8,30.665,0.88025,4.147,111.0,97.63,,5557.3102,0,0.2,32.3,0.0,35.026,1.048,17.39,22.18,0.975,2,30.91,6742.5,17.05,21.96,213.9,251.3,37.4,0,0,105,47,44.34,533.5,320.1,0.9106,13.3426,2101.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:00:48,4867.1,ON,MPPT,36.28,7394.3,487.1,15.18,50.8,30.4483,0.87403,4.118,111.0,,180.764,5557.3527,0,0.2,32.6,0.0,35.608,1.029,16.08,20.67,0.975,2,28.8,6704.7,17.05,21.32,222.7,251.1,28.5,0,0,105,47,44.34,533.5,320.1,0.916,13.3525,2136.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:00:52,4871.7,ON,MPPT,36.28,7379.5,487.2,15.15,50.8,30.3712,0.87181,4.116,111.0,,180.766,5557.3864,0,0.2,32.6,0.0,34.734,1.026,17.46,21.33,0.975,2,29.72,6667.0,17.05,21.26,213.8,251.2,37.4,0,0,105,47,44.34,533.5,320.1,0.9134,13.3616,2084.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:00:57,4876.3,ON,MPPT,36.28,7337.6,487.9,15.04,50.7,30.2551,0.86848,4.123,111.0,97.63,,5557.4285,0,0.2,32.7,0.0,34.662,1.035,19.23,21.16,0.975,2,29.47,6664.4,17.05,21.4,223.8,251.5,27.7,0,0,105,47,44.34,533.5,320.1,0.9132,13.3707,2079.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:01:08,4887.1,ON,MPPT,36.08,7299.9,488.3,14.95,50.7,30.2367,0.86795,4.142,111.0,97.63,,5557.5208,0,0.2,33.1,0.0,34.231,1.027,16.91,22.34,0.974,2,31.12,6653.3,17.05,21.38,199.7,251.8,52.1,0,0,105,47,44.34,533.5,320.1,0.9148,13.3931,2053.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:01:12,4891.7,ON,MPPT,36.48,7423.5,485.7,15.28,50.7,30.3866,0.87226,4.093,111.0,97.63,,5557.5545,0,0.2,32.0,0.0,35.306,1.047,16.0,21.11,0.974,2,29.41,6742.0,17.05,21.84,225.4,250.4,25.0,0,0,105,47,44.34,533.5,320.1,0.9085,13.4022,2118.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:01:17,4896.2,ON,MPPT,36.28,7404.7,486.1,15.23,50.7,30.5398,0.87665,4.124,111.0,,180.769,5557.5968,0,0.2,32.5,0.0,33.897,1.027,14.85,22.89,0.974,2,31.88,6702.4,17.05,21.41,191.4,250.6,59.2,0,0,105,47,44.34,533.5,320.1,0.912,13.4113,2033.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:01:22,4900.8,ON,MPPT,36.28,7333.9,487.4,15.05,50.7,30.5052,0.87566,4.159,111.0,97.63,,5557.6308,0,0.2,32.6,0.0,34.793,1.034,17.57,21.79,0.975,2,30.36,6662.2,17.05,21.44,211.1,251.3,40.2,0,0,105,47,44.34,533.5,320.1,0.913,13.4213,2087.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:01:26,4905.4,ON,MPPT,36.28,7364.1,486.7,15.13,50.7,30.4422,0.87385,4.134,111.0,97.64,,5557.6731,0,0.2,32.5,0.0,34.992,1.033,17.04,20.78,0.975,2,28.94,6638.8,17.05,21.41,224.1,250.9,26.8,0,0,105,47,44.34,533.5,320.1,0.9119,13.4304,2099.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:01:31,4910.0,ON,MPPT,36.08,7295.0,487.9,14.95,50.6,30.453,0.87416,4.175,111.0,,180.785,5557.7154,0,0.2,33.1,0.0,35.573,1.014,16.83,18.82,0.975,2,26.21,6597.9,17.05,20.74,241.1,251.5,10.5,0,0,105,47,44.34,533.5,320.1,0.9153,13.4394,2134.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:01:42,4920.8,ON,MPPT,36.48,7387.4,485.8,15.21,50.7,30.2801,0.8692,4.099,111.0,97.63,,5557.7996,0,0.2,32.0,0.0,35.484,1.046,15.33,21.77,0.975,2,30.32,6689.6,17.05,21.57,211.2,250.5,39.3,0,0,105,47,44.34,533.5,320.1,0.9072,13.4616,2129.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:01:46,4925.4,ON,MPPT,35.88,7193.4,489.4,14.7,50.5,30.3565,0.87139,4.22,111.0,,180.779,5557.8417,0,0.2,33.6,0.0,35.399,1.022,17.58,19.31,0.975,2,26.9,6527.2,17.05,21.4,244.5,252.3,7.8,0,0,105,47,44.34,533.5,320.1,0.9162,13.4706,2124.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:01:51,4930.0,ON,MPPT,35.88,7218.2,489.2,14.76,50.6,30.3519,0.87126,4.205,111.0,97.63,,5557.8839,0,0.2,33.6,0.0,35.856,1.015,19.22,20.37,0.975,2,28.4,6559.9,17.05,21.17,231.9,252.2,20.3,0,0,105,47,44.34,533.5,320.1,0.9171,13.4797,2151.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:01:56,4934.6,ON,MPPT,36.08,7277.7,487.6,14.92,50.6,30.3186,0.8703,4.166,111.0,,180.736,5557.9176,0,0.2,33.0,0.0,34.804,1.032,18.41,20.84,0.975,2,29.02,6591.6,17.05,21.5,226.7,251.4,24.7,0,0,105,47,44.34,533.5,320.1,0.9134,13.4911,2088.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:02:01,4940.2,ON,MPPT,35.88,7202.8,489.2,14.72,50.7,30.162,0.86581,4.188,111.0,,180.769,5557.968,0,0.2,33.6,0.0,35.309,1.021,16.4,20.49,0.975,2,28.55,6539.0,17.05,21.31,225.3,252.2,26.9,0,0,105,47,44.34,533.5,320.1,0.9151,13.5001,2118.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:02:05,4944.7,ON,MPPT,35.88,7209.4,488.9,14.75,50.6,30.015,0.86159,4.163,111.0,97.63,,5558.0014,0,0.2,33.6,0.0,34.664,1.014,15.04,21.65,0.975,2,30.16,6554.2,17.05,21.1,204.4,252.1,47.7,0,0,105,47,44.34,533.5,320.1,0.9163,13.5099,2079.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:02:17,4955.8,ON,MPPT,35.88,7219.5,488.6,14.78,50.6,29.892,0.85806,4.14,111.0,,180.764,5558.0928,0,0.2,33.5,0.0,34.866,1.013,17.02,21.82,0.975,2,30.39,6533.3,17.05,20.62,197.0,251.9,54.9,0,0,105,47,44.34,533.5,320.1,0.9167,13.532,2092.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:02:21,4960.4,ON,MPPT,36.08,7273.8,487.3,14.93,50.5,29.9839,0.8607,4.122,111.0,,180.767,5558.1344,0,0.2,33.0,0.0,34.951,1.033,16.64,21.77,0.975,2,30.33,6596.1,17.05,21.39,209.2,251.2,42.0,0,0,105,47,44.34,533.5,320.1,0.9127,13.541,2097.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:02:26,4965.0,ON,MPPT,36.08,7241.5,488.0,14.84,50.7,30.083,0.86354,4.154,111.0,97.63,,5558.1761,0,0.2,33.1,0.0,35.117,1.022,18.13,21.05,0.975,2,29.33,6556.5,17.05,20.94,215.7,251.6,35.9,0,0,105,47,44.34,533.5,320.1,0.9136,13.5499,2107.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:02:30,4969.5,ON,MPPT,35.88,7205.2,488.7,14.74,50.5,30.139,0.86515,4.183,111.0,97.63,,5558.2095,0,0.2,33.6,0.0,34.491,1.021,15.28,21.8,0.975,2,30.37,6529.8,17.05,20.89,199.5,252.0,52.5,0,0,105,47,44.34,533.5,320.1,0.9133,13.5597,2069.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:02:35,4974.1,ON,MPPT,36.28,7367.4,485.2,15.18,50.6,30.1194,0.86459,4.088,111.0,,180.761,5558.2514,0,0.2,32.3,0.0,34.507,1.028,17.62,21.95,0.975,2,30.58,6662.0,17.05,21.11,203.4,250.1,46.7,0,0,105,47,44.34,533.5,320.1,0.9103,13.5687,2070.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:02:39,4978.7,ON,MPPT,35.88,7221.1,488.3,14.79,50.6,30.0578,0.86282,4.163,111.0,,180.754,5558.2849,0,0.2,33.5,0.0,35.107,1.015,16.47,21.5,0.975,2,29.96,6557.6,17.05,21.04,206.4,251.7,45.3,0,0,105,47,44.34,533.5,320.1,0.9158,13.5777,2106.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:02:50,4989.5,ON,MPPT,36.08,7277.1,487.0,14.94,50.6,29.9801,0.86059,4.12,111.0,,180.78,5558.3765,0,0.2,33.0,0.0,34.854,1.034,17.04,22.4,0.975,2,31.21,6595.0,17.05,21.71,206.0,251.1,45.1,0,0,105,47,44.34,533.5,320.1,0.9108,13.5997,2091.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:02:55,4994.1,ON,MPPT,36.08,7198.6,488.4,14.74,50.5,29.9951,0.86102,4.167,111.0,,180.765,5558.4181,0,0.2,33.1,0.0,35.154,1.024,16.98,22.41,0.975,2,31.22,6562.6,17.05,21.2,198.3,251.8,53.5,0,0,105,47,44.34,533.5,320.1,0.9123,13.6087,2109.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:02:59,4998.7,ON,MPPT,35.88,7169.3,488.8,14.67,50.5,29.9681,0.86024,4.18,111.0,97.62,,5558.4514,0,0.2,33.6,0.0,34.51,1.021,16.78,21.33,0.975,2,29.72,6493.4,17.05,21.07,209.7,252.0,42.3,0,0,105,47,44.34,533.5,320.1,0.9126,13.6185,2070.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:03:04,5003.3,ON,MPPT,36.28,7372.1,484.5,15.22,50.6,29.8167,0.8559,4.045,111.0,,180.763,5558.493,0,0.2,32.2,0.0,36.254,1.036,16.49,20.53,0.975,2,28.61,6645.8,17.05,21.54,228.7,249.8,21.1,0,0,105,47,44.34,533.5,320.1,0.9106,13.6275,2175.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:03:09,5007.9,ON,MPPT,35.88,7251.6,486.7,14.9,50.6,29.8071,0.85562,4.11,111.0,97.63,,5558.5261,0,0.2,33.3,0.0,35.679,1.015,16.51,21.06,0.975,2,29.34,6535.6,17.05,20.95,212.3,250.9,38.6,0,0,105,47,44.34,533.5,320.1,0.9144,13.6364,2140.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:03:13,5012.5,ON,MPPT,36.08,7270.2,486.3,14.95,50.6,29.8527,0.85693,4.106,111.0,97.63,,5558.5675,0,0.2,32.9,0.0,35.291,1.032,16.27,21.42,0.975,2,29.84,6582.9,17.05,21.58,217.1,250.7,33.6,0,0,105,47,44.34,533.5,320.1,0.909,13.6453,2117.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:03:24,5023.2,ON,MPPT,35.68,7164.2,488.4,14.67,50.4,29.5898,0.84938,4.13,111.0,97.63,,5558.6582,0,0.2,33.9,0.0,34.988,1.003,17.71,18.65,0.975,2,25.98,6507.3,17.05,21.04,247.5,251.8,4.3,1,0,105,47,44.34,533.5,320.1,0.9172,13.6672,2099.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:03:29,5027.8,ON,MPPT,35.88,7181.2,488.1,14.71,50.5,29.5605,0.84854,4.116,111.0,,180.778,5558.6911,0,0.2,33.5,0.0,34.311,1.002,17.35,20.82,0.975,2,29.01,6467.2,17.05,20.45,207.4,251.6,44.2,0,0,105,47,44.34,533.5,320.1,0.917,13.676,2058.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:03:33,5032.4,ON,MPPT,35.88,7268.5,486.1,14.95,50.5,29.5006,0.84682,4.059,111.0,,180.781,5558.7321,0,0.2,33.2,0.0,36.061,1.015,18.24,19.98,0.975,2,27.85,6562.2,17.05,20.84,229.0,250.6,21.6,0,0,105,47,44.34,533.5,320.1,0.9133,13.685,2163.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:03:38,5037.0,ON,MPPT,35.88,7222.0,486.8,14.84,50.4,29.4875,0.84645,4.083,111.0,,180.778,5558.7731,0,0.2,33.3,0.0,34.781,1.015,17.44,19.12,0.974,2,26.62,6559.3,17.05,21.04,240.8,251.0,10.1,0,0,105,47,44.34,533.5,320.1,0.9137,13.6946,2086.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:03:42,5041.6,ON,MPPT,35.68,7109.4,489.1,14.54,50.4,29.3829,0.84344,4.133,111.0,,180.772,5558.8057,0,0.2,34.0,0.0,34.057,1.012,16.4,22.56,0.975,2,31.42,6448.4,17.05,21.11,191.6,252.1,60.6,0,0,105,47,44.34,533.5,320.1,0.9164,13.7035,2043.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:03:47,5046.2,ON,MPPT,35.68,7136.6,488.5,14.61,50.5,29.3313,0.84196,4.11,111.0,,180.775,5558.8465,0,0.2,33.9,0.0,35.497,1.002,16.42,18.95,0.975,2,26.4,6440.0,17.05,20.69,236.7,251.9,15.2,0,0,105,47,44.34,533.5,320.1,0.9166,13.7123,2129.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:03:58,5056.9,ON,MPPT,35.88,7173.7,487.3,14.72,50.4,29.4106,0.84424,4.1,111.0,97.63,,5558.9363,0,0.2,33.4,0.0,35.123,1.012,17.3,21.14,0.975,2,29.46,6470.2,17.05,20.83,209.9,251.2,41.3,0,0,105,47,44.34,533.5,320.1,0.9135,13.7341,2107.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:04:02,5061.5,ON,MPPT,35.88,7156.8,487.1,14.69,50.4,29.4089,0.84419,4.109,111.0,,180.783,5558.969,0,0.2,33.3,0.0,34.272,1.009,16.74,21.26,0.975,2,29.62,6461.6,17.05,20.71,205.6,251.2,45.6,0,0,105,47,44.34,533.5,320.1,0.9125,13.7429,2056.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:04:07,5066.1,ON,MPPT,35.68,7102.1,488.2,14.55,50.4,29.2983,0.84102,4.125,111.0,,180.764,5559.0098,0,0.2,33.9,0.0,34.919,0.992,17.2,18.11,0.975,2,25.23,6409.0,17.05,20.11,240.1,251.7,11.6,0,0,105,47,44.34,533.5,320.1,0.9154,13.7517,2095.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:04:11,5070.7,ON,MPPT,35.68,7098.1,488.0,14.55,50.3,29.1865,0.83781,4.112,111.0,,180.757,5559.0422,0,0.2,33.8,0.0,34.472,1.001,16.86,21.47,0.975,2,29.91,6437.6,17.05,20.95,206.1,251.6,45.5,0,0,105,47,44.34,533.5,320.1,0.9128,13.7612,2068.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:04:16,5075.3,ON,MPPT,35.68,7166.4,486.4,14.73,50.3,29.2793,0.84047,4.086,111.0,,180.76,5559.0828,0,0.2,33.6,0.0,34.543,1.002,17.06,21.47,0.975,2,29.91,6434.6,17.05,20.96,206.1,250.8,44.7,0,0,105,47,44.34,533.5,320.1,0.9144,13.77,2072.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:04:21,5079.9,ON,MPPT,35.48,7007.6,489.5,14.32,50.3,29.3193,0.84162,4.184,111.0,97.63,,5559.1154,0,0.2,34.4,0.0,34.505,0.997,17.71,20.04,0.975,2,27.91,6343.0,17.05,20.36,217.9,252.4,34.5,0,0,105,47,44.34,533.5,320.1,0.9166,13.7788,2070.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:04:31,5090.6,ON,MPPT,35.48,7078.3,487.6,14.52,50.3,29.1237,0.836,4.115,111.0,97.63,,5559.2047,0,0.2,34.1,0.0,33.718,0.993,17.95,20.92,0.975,2,29.14,6402.3,17.05,20.9,211.9,251.4,39.5,0,0,105,47,44.34,533.5,320.1,0.9168,13.8002,2023.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:04:36,5095.2,ON,MPPT,35.68,7079.7,487.3,14.53,50.3,28.9709,0.83162,4.092,111.0,,180.759,5559.2451,0,0.2,33.7,0.0,33.912,0.993,16.27,22.05,0.975,2,30.71,6377.2,17.05,20.55,188.5,251.2,62.7,0,0,105,47,44.34,533.5,320.1,0.9144,13.8089,2034.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:04:41,5099.8,ON,MPPT,35.28,6982.9,489.1,14.28,50.3,28.7976,0.82664,4.124,111.0,,180.774,5559.2772,0,0.2,34.7,0.0,35.379,0.978,15.5,19.27,0.975,2,26.85,6259.2,17.05,19.88,218.9,252.2,33.2,0,0,105,47,44.34,533.5,320.1,0.9194,13.8176,2122.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:04:45,5104.4,ON,MPPT,35.48,6998.3,488.7,14.32,50.3,28.7277,0.82464,4.105,111.0,,180.771,5559.3171,0,0.2,34.3,0.0,35.146,0.998,17.0,19.79,0.975,2,27.56,6342.0,17.05,20.28,219.9,252.0,32.1,0,0,105,47,44.34,533.5,320.1,0.9131,13.8271,2108.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:04:50,5109.0,ON,MPPT,35.48,6999.6,488.5,14.33,50.2,28.8392,0.82784,4.12,111.0,,180.759,5559.3571,0,0.2,34.3,0.0,33.914,0.997,16.69,21.61,0.975,2,30.1,6327.8,17.05,20.4,194.3,251.9,57.6,0,0,105,47,44.34,533.5,320.1,0.9136,13.8358,2034.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:04:54,5113.6,ON,MPPT,35.48,7055.8,487.3,14.48,50.3,28.8774,0.82893,4.093,111.0,,180.773,5559.3892,0,0.2,34.1,0.0,34.878,0.989,17.89,19.34,0.975,2,26.94,6336.7,17.05,20.32,227.3,251.2,24.0,0,0,105,47,44.34,533.5,320.1,0.9155,13.8444,2092.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:05:05,5124.5,ON,MPPT,35.28,6903.5,489.7,14.1,50.2,28.8287,0.82754,4.176,111.0,97.62,,5559.4774,0,0.2,34.8,0.0,34.429,0.985,17.23,20.66,0.975,2,28.79,6231.6,17.05,20.22,206.1,252.5,46.4,0,0,105,47,44.34,533.5,320.1,0.9181,13.8657,2065.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:05:10,5129.0,ON,MPPT,35.68,7013.9,487.5,14.39,50.2,28.8042,0.82683,4.107,111.0,,180.758,5559.5174,0,0.2,33.8,0.0,34.679,0.998,16.91,21.47,0.975,2,29.91,6343.5,17.05,20.37,197.3,251.4,54.0,0,0,105,47,44.34,533.5,320.1,0.9115,13.8743,2080.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:05:14,5133.6,ON,MPPT,35.48,6992.6,487.6,14.34,50.2,28.7259,0.82458,4.108,111.0,,180.779,5559.5494,0,0.2,34.2,0.0,33.413,0.977,16.61,20.91,0.975,2,29.13,6303.3,17.05,20.2,199.9,251.4,51.5,0,0,105,47,44.34,533.5,320.1,0.9173,13.8837,2004.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:05:19,5138.2,ON,MPPT,35.48,6973.7,487.8,14.3,50.2,28.6988,0.82381,4.115,111.0,97.63,,5559.5892,0,0.2,34.2,0.0,34.109,0.979,18.81,20.92,0.975,2,29.15,6270.0,17.05,20.22,205.8,251.5,45.7,0,0,105,47,44.34,533.5,320.1,0.9146,13.8923,2046.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:05:24,5142.8,ON,MPPT,35.48,7016.7,486.9,14.41,50.2,28.5896,0.82067,4.075,111.0,,180.769,5559.6211,0,0.2,34.1,0.0,34.069,0.99,15.37,21.72,0.975,2,30.26,6333.2,17.05,20.35,190.9,251.0,60.1,0,0,105,47,44.34,533.5,320.1,0.9135,13.9008,2044.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:05:28,5147.4,ON,MPPT,35.68,7054.6,486.0,14.51,50.2,28.4607,0.81697,4.034,111.0,,180.758,5559.6607,0,0.2,33.6,0.0,33.873,0.988,18.25,20.18,0.975,2,28.1,6355.4,17.05,20.49,218.4,250.6,32.2,0,0,105,47,44.34,533.5,320.1,0.9135,13.9102,2032.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:05:39,5158.5,ON,MPPT,35.68,7053.6,485.6,14.53,50.2,28.4866,0.81772,4.039,111.0,97.62,,5559.7477,0,0.2,33.5,0.0,34.67,0.997,16.73,20.77,0.975,2,28.94,6334.4,17.05,20.53,209.6,250.4,40.7,0,0,105,47,44.34,533.5,320.1,0.912,13.9313,2080.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:05:44,5163.1,ON,MPPT,35.28,6963.0,487.6,14.28,50.2,28.4526,0.81674,4.086,111.0,,180.762,5559.7872,0,0.2,34.5,0.0,34.961,0.977,16.51,20.11,0.975,2,28.02,6254.7,17.05,20.09,210.9,251.4,40.4,0,0,105,47,44.34,533.5,320.1,0.9163,13.9399,2097.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:05:48,5167.7,ON,MPPT,35.48,6959.3,487.3,14.28,50.1,28.4431,0.81647,4.087,111.0,,180.764,5559.8188,0,0.2,34.1,0.0,34.36,0.979,16.33,21.36,0.975,2,29.75,6266.6,17.05,20.0,191.1,251.2,60.1,0,0,105,47,44.34,533.5,320.1,0.9157,13.9492,2061.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:05:53,5172.3,ON,MPPT,35.48,6957.7,487.2,14.28,50.1,28.5475,0.81946,4.103,111.0,97.62,,5559.8584,0,0.2,34.1,0.0,34.917,0.987,19.45,21.33,0.975,2,29.73,6241.6,17.05,20.57,209.2,251.2,41.9,0,0,105,47,44.34,533.5,320.1,0.9131,13.9577,2095.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:05:58,5176.9,ON,MPPT,35.48,6919.0,487.8,14.18,50.1,28.5473,0.81946,4.126,111.0,,180.773,5559.8902,0,0.2,34.2,0.0,34.663,0.987,17.31,20.5,0.975,2,28.58,6243.3,17.05,20.48,211.6,251.5,39.9,0,0,105,47,44.34,533.5,320.1,0.9125,13.9662,2079.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:06:02,5181.5,ON,MPPT,35.28,6875.9,488.6,14.07,50.1,28.3333,0.81331,4.121,111.0,,180.767,5559.9297,0,0.2,34.6,0.0,33.756,0.983,16.72,20.54,0.975,2,28.6,6194.7,17.05,20.21,205.8,251.9,46.1,0,0,105,47,44.34,533.5,320.1,0.9153,13.9747,2025.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:06:13,5192.2,ON,MPPT,35.28,6921.8,487.4,14.2,50.1,28.1038,0.80673,4.06,111.0,97.62,,5560.0157,0,0.2,34.5,0.0,33.919,0.977,18.41,19.74,0.975,2,27.5,6255.8,17.05,20.45,223.0,251.3,28.2,0,0,105,47,44.34,533.5,320.1,0.9148,13.9956,2035.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:06:18,5196.8,ON,MPPT,35.08,6796.5,489.7,13.88,50.0,27.9828,0.80326,4.117,111.0,97.63,,5560.0469,0,0.2,35.2,0.0,35.261,0.973,15.83,19.37,0.975,2,26.99,6134.8,17.05,19.93,218.2,252.5,34.3,0,0,105,47,44.34,533.5,320.1,0.9175,14.004,2115.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:06:22,5201.3,ON,MPPT,35.08,6826.6,488.9,13.96,50.0,27.9579,0.80254,4.095,111.0,,180.786,5560.0857,0,0.2,35.1,0.0,34.638,0.966,15.92,19.97,0.975,2,27.83,6133.4,17.05,20.14,211.2,252.1,40.9,0,0,105,47,44.34,533.5,320.1,0.9174,14.0124,2078.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:06:27,5206.0,ON,MPPT,35.28,6866.7,488.0,14.07,50.0,27.9013,0.80091,4.063,111.0,,180.778,5560.1245,0,0.2,34.6,0.0,33.786,0.983,15.37,20.87,0.975,2,29.07,6194.4,17.05,20.4,203.0,251.6,48.6,0,0,105,47,44.34,533.5,320.1,0.9111,14.0216,2027.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:06:31,5210.5,ON,MPPT,35.28,6869.4,487.9,14.08,50.0,27.9506,0.80233,4.069,111.0,,180.775,5560.1555,0,0.2,34.6,0.0,34.003,0.973,16.71,21.22,0.975,2,29.56,6163.5,17.05,20.12,195.3,251.5,56.3,0,0,105,47,44.34,533.5,320.1,0.9134,14.0301,2040.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:06:36,5215.1,ON,MPPT,35.28,6854.9,488.2,14.04,50.0,28.1607,0.80836,4.108,111.0,,180.774,5560.1945,0,0.2,34.6,0.0,33.786,0.974,15.08,21.51,0.975,2,29.96,6161.8,17.05,20.27,191.6,251.7,60.0,0,0,105,47,44.34,533.5,320.1,0.9144,14.0386,2027.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:06:47,5226.0,ON,MPPT,35.08,6769.2,489.5,13.83,50.0,27.8838,0.80041,4.119,111.0,97.62,,5560.2802,0,0.2,35.1,0.0,34.012,0.961,15.71,20.06,0.975,2,27.95,6066.3,17.05,19.99,207.1,252.4,45.3,0,0,105,47,44.34,533.5,320.1,0.916,14.0592,2040.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:06:51,5230.5,ON,MPPT,35.08,6800.4,488.8,13.91,50.0,27.7731,0.79723,4.084,111.0,,180.759,5560.3111,0,0.2,35.1,0.0,33.772,0.966,18.34,20.22,0.975,2,28.18,6130.6,17.05,20.43,215.2,252.0,36.8,0,0,105,47,44.34,533.5,320.1,0.9165,14.0676,2026.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:06:56,5235.1,ON,MPPT,34.88,6698.1,490.5,13.65,49.9,27.6576,0.79392,4.129,111.0,,180.766,5560.3496,0,0.2,35.6,0.0,33.88,0.959,16.37,20.14,0.975,2,28.07,6040.4,17.05,20.02,207.0,252.9,45.9,0,0,105,47,44.34,533.5,320.1,0.9189,14.076,2032.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:07:00,5239.7,ON,MPPT,34.88,6702.2,490.3,13.67,49.9,27.5624,0.79119,4.112,111.0,,180.755,5560.3803,0,0.2,35.6,0.0,33.457,0.951,19.43,19.51,0.975,2,27.18,6058.4,17.05,20.15,224.0,252.8,28.8,0,0,105,47,44.34,533.5,320.1,0.9172,14.0852,2007.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:07:05,5244.3,ON,MPPT,35.28,6789.6,488.6,13.9,49.9,27.6856,0.79472,4.078,111.0,,180.755,5560.4186,0,0.2,34.7,0.0,34.021,0.973,17.56,20.8,0.975,2,28.98,6139.8,17.05,20.32,205.2,251.9,46.7,0,0,105,47,44.34,533.5,320.1,0.9132,14.0936,2041.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:07:10,5248.9,ON,MPPT,35.08,6783.0,488.6,13.88,49.9,27.8532,0.79953,4.106,111.0,,180.762,5560.4495,0,0.2,35.0,0.0,34.101,0.953,16.14,19.77,0.975,2,27.55,6098.6,17.05,19.83,209.3,251.9,42.6,0,0,105,47,44.34,533.5,320.1,0.9177,14.1019,2046.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:07:20,5259.7,ON,MPPT,35.08,6843.1,487.3,14.04,49.9,27.738,0.79623,4.053,111.0,97.64,,5560.5344,0,0.2,34.8,0.0,34.563,0.964,17.36,18.64,0.975,2,25.97,6128.5,17.05,19.5,221.8,251.2,29.4,0,0,105,47,44.34,533.5,320.1,0.9154,14.1225,2073.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:07:25,5264.3,ON,MPPT,34.88,6701.6,490.3,13.67,49.9,27.7125,0.79549,4.135,111.0,,180.766,5560.5729,0,0.2,35.6,0.0,33.963,0.96,17.81,19.95,0.975,2,27.79,6041.4,17.05,19.97,212.4,252.8,40.4,0,0,105,47,44.34,533.5,320.1,0.9172,14.1309,2037.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:07:30,5268.9,ON,MPPT,35.28,6794.6,488.4,13.91,49.9,27.7602,0.79686,4.086,111.0,97.62,,5560.6037,0,0.2,34.6,0.0,33.785,0.971,18.57,20.12,0.975,2,28.04,6136.7,17.05,20.26,215.7,251.8,36.1,0,0,105,47,44.34,533.5,320.1,0.9129,14.1392,2027.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:07:34,5273.4,ON,MPPT,35.08,6788.9,488.4,13.9,49.9,27.777,0.79735,4.092,111.0,,180.759,5560.6423,0,0.2,35.0,0.0,33.47,0.953,18.47,17.95,0.975,2,25.0,6097.1,17.05,19.71,235.3,251.8,16.5,0,0,105,47,44.34,533.5,320.1,0.9189,14.1484,2008.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:07:39,5278.0,ON,MPPT,35.08,6758.4,488.9,13.82,49.9,27.6428,0.79349,4.09,111.0,,180.764,5560.6808,0,0.2,35.1,0.0,34.986,0.973,15.7,19.71,0.975,2,27.46,6094.1,17.05,19.78,210.7,252.1,41.3,0,0,105,47,44.34,533.5,320.1,0.9158,14.1567,2099.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:07:43,5282.6,ON,MPPT,35.08,6827.3,487.4,14.01,49.9,27.5935,0.79208,4.042,111.0,,180.759,5560.7115,0,0.2,34.9,0.0,34.165,0.965,14.33,20.8,0.975,2,28.97,6128.8,17.05,19.83,194.8,251.3,56.5,0,0,105,47,44.34,533.5,320.1,0.9153,14.1651,2049.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:07:54,5293.4,ON,MPPT,34.88,6664.7,490.3,13.59,49.8,27.6174,0.79277,4.144,111.0,,180.762,5560.7959,0,0.2,35.6,0.0,34.613,0.949,18.86,19.94,0.975,2,27.79,5968.6,17.05,19.56,208.9,252.8,43.9,0,0,105,47,44.34,533.5,320.1,0.9179,14.1855,2076.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:07:59,5298.0,ON,MPPT,35.28,6816.6,487.2,13.99,49.8,27.4608,0.78827,4.029,111.0,,180.77,5560.8341,0,0.2,34.5,0.0,34.581,0.974,15.99,20.17,0.975,2,28.11,6139.4,17.05,20.36,212.0,251.2,39.1,0,0,105,47,44.34,533.5,320.1,0.9116,14.1938,2074.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:08:03,5302.6,ON,MPPT,35.08,6781.0,487.8,13.9,49.8,27.3605,0.78539,4.035,111.0,,180.758,5560.8646,0,0.2,34.9,0.0,33.863,0.953,17.12,19.34,0.975,2,26.94,6098.5,17.05,20.02,219.5,251.5,32.1,0,0,105,47,44.34,533.5,320.1,0.9148,14.2022,2031.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:08:08,5307.2,ON,MPPT,35.08,6715.3,489.0,13.73,49.8,27.3923,0.7863,4.079,111.0,97.62,,5560.9026,0,0.2,35.1,0.0,34.481,0.961,16.44,18.92,0.975,2,26.36,6042.7,17.05,19.84,222.2,252.1,30.0,0,0,105,47,44.34,533.5,320.1,0.9134,14.2112,2068.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:08:13,5311.7,ON,MPPT,35.08,6750.4,488.3,13.82,49.8,27.4005,0.78654,4.059,111.0,,180.773,5560.933,0,0.2,35.0,0.0,34.312,0.96,17.26,20.16,0.975,2,28.09,6044.6,17.05,19.97,208.7,251.8,43.1,0,0,105,47,44.34,533.5,320.1,0.9147,14.2195,2058.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:08:17,5316.3,ON,MPPT,34.88,6667.7,490.0,13.61,49.7,27.3714,0.7857,4.105,111.0,97.63,,5560.9711,0,0.2,35.6,0.0,34.171,0.958,17.59,17.88,0.975,2,24.91,5997.8,17.05,19.63,235.1,252.6,17.5,0,0,105,47,44.34,533.5,320.1,0.9172,14.2278,2050.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:08:28,5327.2,ON,MPPT,34.88,6603.2,491.2,13.44,49.7,27.5949,0.79212,4.179,111.0,,180.759,5561.0551,0,0.2,35.7,0.0,33.535,0.948,18.01,20.46,0.975,2,28.51,5970.6,17.05,19.93,203.5,253.3,49.8,0,0,105,47,44.34,533.5,320.1,0.9181,14.2482,2012.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:08:33,5331.8,ON,MPPT,34.68,6600.5,491.3,13.43,49.7,27.5506,0.79085,4.174,111.0,,180.759,5561.0857,0,0.2,36.1,0.0,34.488,0.949,17.66,18.3,0.975,2,25.5,5949.4,17.05,19.62,228.8,253.3,24.5,0,0,105,47,44.34,533.5,320.1,0.9198,14.2565,2069.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:08:37,5336.4,ON,MPPT,35.08,6746.7,488.3,13.82,49.8,27.5185,0.78993,4.079,111.0,97.63,,5561.124,0,0.2,35.0,0.0,34.646,0.962,15.67,19.68,0.975,2,27.42,6043.6,17.05,19.4,204.7,251.8,47.1,0,0,105,47,44.34,533.5,320.1,0.917,14.2655,2078.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:08:42,5341.0,ON,MPPT,35.08,6695.1,489.2,13.69,49.7,27.4418,0.78772,4.099,111.0,,180.757,5561.1621,0,0.2,35.1,0.0,33.925,0.958,17.62,20.36,0.975,2,28.37,5996.5,17.05,19.84,203.8,252.2,48.5,0,0,105,47,44.34,533.5,320.1,0.9146,14.2738,2035.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:08:46,5345.5,ON,MPPT,35.28,6848.8,485.7,14.1,49.8,27.3811,0.78598,3.998,111.0,97.62,,5561.1926,0,0.2,34.3,0.0,34.277,0.964,17.05,20.49,0.975,2,28.55,6148.7,17.05,19.74,199.8,250.4,50.6,0,0,105,47,44.34,533.5,320.1,0.912,14.2821,2056.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:08:51,5350.1,ON,MPPT,34.88,6747.6,487.8,13.83,49.8,27.3589,0.78535,4.055,111.0,,180.773,5561.2306,0,0.2,35.3,0.0,34.06,0.952,16.72,19.64,0.975,2,27.37,6033.0,17.05,19.44,205.3,251.5,46.2,0,0,105,47,44.34,533.5,320.1,0.9167,14.2903,2043.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:09:02,5360.8,ON,MPPT,34.68,6578.5,491.1,13.39,49.7,27.1349,0.77892,4.125,111.0,,180.75,5561.3062,0,0.2,36.1,0.0,34.465,0.936,16.76,17.07,0.975,2,23.78,5876.2,17.05,19.41,241.4,253.2,11.8,0,0,105,47,44.34,533.5,320.1,0.918,14.3105,2067.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:09:06,5365.5,ON,MPPT,35.08,6695.0,488.7,13.7,49.7,27.0966,0.77781,4.047,111.0,97.62,,5561.3439,0,0.2,35.0,0.0,34.012,0.961,17.54,19.18,0.975,2,26.72,6044.9,17.05,19.92,220.9,251.9,31.1,0,0,105,47,44.34,533.5,320.1,0.9134,14.3187,2040.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:09:11,5370.0,ON,MPPT,34.88,6672.7,489.0,13.64,49.7,27.0108,0.77535,4.048,111.0,97.62,,5561.3814,0,0.2,35.5,0.0,33.902,0.941,15.99,19.7,0.975,2,27.45,5972.0,17.05,19.49,204.3,252.1,47.9,0,0,105,47,44.34,533.5,320.1,0.9182,14.327,2034.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
