iso,t_s,sts,mode,hz,P_W,VDC,IDC,drive_C,Q_m3h,vel_ms,QperP,bore_mm,M91_pct,transit_us,pos_total,fault,mod_idx,headroom_pct,panel_C,f_rot,f_slip,foc_id,foc_iq,psir,foc_md,te_Nm,p_est_W,foc_idref,foc_iqref,v_dem,vlim,v_left,on_ceiling,stop_r,f_uv_n,f_oc_n,idq_pk,mppt_voc,mppt_vhold,mppt_vratio,run_kwh,rpm,ps_spread,ps_flags,ps_ru,ps_rv,ps_rw,ps_leak,foc_rs,foc_rr,foc_lm,foc_sigls,tune_sts,shed,shed_min,cap_state,resets,starts,start_r
2026-09-14 16:09:15,5374.6,ON,MPPT,34.88,6744.6,487.2,13.84,49.7,27.0121,0.77539,4.005,111.0,,180.749,5561.4114,0,0.2,35.2,0.0,33.853,0.953,15.83,19.87,0.975,2,27.67,6037.2,17.05,19.61,204.2,251.2,47.0,0,0,105,47,44.34,533.5,320.1,0.9165,14.3359,2031.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:09:20,5379.2,ON,MPPT,34.88,6651.5,489.2,13.6,49.7,26.9849,0.77461,4.057,111.0,,180.761,5561.4489,0,0.2,35.5,0.0,32.995,0.949,19.18,19.86,0.975,2,27.67,5978.0,17.05,19.39,206.9,252.2,45.4,0,0,105,47,44.34,533.5,320.1,0.916,14.3442,1979.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:09:25,5383.8,ON,MPPT,34.68,6586.6,490.5,13.43,49.7,26.9229,0.77283,4.088,111.0,,180.753,5561.4789,0,0.2,36.0,0.0,33.451,0.947,16.67,19.41,0.975,2,27.05,5910.3,17.05,19.54,209.8,252.9,43.1,0,0,105,47,44.34,533.5,320.1,0.9188,14.3523,2007.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:09:35,5394.7,ON,MPPT,34.68,6565.5,490.6,13.38,49.6,26.7357,0.76746,4.072,111.0,,180.758,5561.5609,0,0.2,36.0,0.0,33.396,0.937,17.41,18.52,0.975,2,25.81,5883.9,17.05,19.38,219.9,252.9,33.1,0,0,105,47,44.34,533.5,320.1,0.9189,14.3723,2003.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:09:40,5399.3,ON,MPPT,34.88,6668.6,488.4,13.65,49.7,26.6666,0.76547,3.999,111.0,,180.752,5561.598,0,0.2,35.4,0.0,33.083,0.939,17.77,19.82,0.975,2,27.61,5965.1,17.05,19.52,205.0,251.8,46.8,0,0,105,47,44.34,533.5,320.1,0.9157,14.3805,1985.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:09:45,5403.9,ON,MPPT,34.48,6541.3,490.9,13.32,49.6,26.6619,0.76534,4.076,111.0,,180.751,5561.6276,0,0.2,36.4,0.0,33.311,0.929,17.96,18.62,0.975,2,25.95,5869.5,17.05,19.17,215.6,253.1,37.5,0,0,105,47,44.34,533.5,320.1,0.92,14.3893,1998.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:09:49,5408.5,ON,MPPT,34.48,6584.7,490.0,13.44,49.6,26.676,0.76574,4.051,111.0,97.62,,5561.6646,0,0.2,36.3,0.0,34.532,0.931,16.27,19.28,0.975,2,26.88,5876.2,17.05,19.36,207.9,252.6,44.7,0,0,105,47,44.34,533.5,320.1,0.9209,14.3975,2071.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:09:55,5413.0,ON,MPPT,34.68,6570.1,490.1,13.4,49.7,26.6329,0.7645,4.054,111.0,,180.759,5561.7017,0,0.2,36.0,0.0,33.675,0.95,15.89,19.96,0.975,2,27.81,5909.3,17.05,19.92,206.8,252.7,45.9,0,0,105,47,44.34,533.5,320.1,0.9169,14.4057,2020.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:10:06,5425.1,ON,MPPT,34.48,6512.2,491.3,13.26,49.7,26.7877,0.76895,4.113,111.0,,180.756,5561.7905,0,0.2,36.5,0.0,32.813,0.937,14.95,20.17,0.974,2,28.09,5858.6,17.05,19.07,191.1,253.3,62.2,0,0,105,47,44.34,533.5,320.1,0.9209,14.4279,1968.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:10:10,5429.7,ON,MPPT,34.88,6619.8,488.8,13.54,49.6,26.8136,0.76969,4.051,111.0,,180.761,5561.8203,0,0.2,35.4,0.0,33.354,0.95,16.81,20.24,0.975,2,28.19,5957.3,17.05,19.92,203.3,252.0,48.7,0,0,105,47,44.34,533.5,320.1,0.9143,14.4361,2001.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:10:15,5434.3,ON,MPPT,34.68,6595.0,489.3,13.48,49.6,26.662,0.76534,4.043,111.0,,180.784,5561.8574,0,0.2,35.9,0.0,32.262,0.93,18.77,20.9,0.975,2,29.12,5914.0,17.05,19.14,185.8,252.3,66.5,0,0,105,47,44.34,533.5,320.1,0.9204,14.4449,1935.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:10:20,5438.8,ON,MPPT,34.68,6579.7,489.6,13.44,49.6,26.535,0.7617,4.033,111.0,,180.768,5561.887,0,0.2,35.9,0.0,33.767,0.939,17.52,18.65,0.975,2,25.98,5882.6,17.05,19.26,216.3,252.4,36.1,0,0,105,47,44.34,533.5,320.1,0.9169,14.4531,2026.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:10:24,5443.4,ON,MPPT,34.68,6613.5,488.9,13.53,49.6,26.5475,0.76205,4.014,111.0,,180.76,5561.9238,0,0.2,35.8,0.0,33.363,0.941,16.7,19.62,0.975,2,27.33,5942.7,17.05,19.43,204.9,252.1,47.2,0,0,105,47,44.34,533.5,320.1,0.9169,14.4612,2001.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:10:29,5448.0,ON,MPPT,34.88,6658.9,487.7,13.65,49.7,26.5942,0.76339,3.994,111.0,97.63,,5561.9607,0,0.2,35.3,0.0,34.478,0.943,16.26,19.78,0.975,2,27.56,5964.5,17.05,19.31,200.8,251.4,50.6,0,0,105,47,44.34,533.5,320.1,0.914,14.4693,2068.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:10:40,5458.8,ON,MPPT,34.88,6644.7,487.8,13.62,49.6,26.7119,0.76677,4.02,111.0,97.63,,5562.0347,0,0.2,35.3,0.0,33.851,0.951,16.65,20.04,0.975,2,27.92,5952.0,17.05,19.71,203.8,251.5,47.7,0,0,105,47,44.34,533.5,320.1,0.9134,14.4892,2031.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:10:44,5463.4,ON,MPPT,34.68,6595.2,488.7,13.49,49.6,26.7032,0.76652,4.049,111.0,,180.764,5562.0718,0,0.2,35.8,0.0,33.522,0.932,17.42,19.93,0.975,2,27.77,5917.7,17.05,19.38,200.0,252.0,52.0,0,0,105,47,44.34,533.5,320.1,0.9169,14.4974,2011.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:10:49,5468.0,ON,MPPT,34.28,6444.1,491.7,13.11,49.5,26.5447,0.76197,4.119,111.0,,180.781,5562.1088,0,0.2,36.9,0.0,33.394,0.919,18.0,19.47,0.975,2,27.14,5781.2,17.05,19.15,203.4,253.5,50.1,0,0,105,47,44.34,533.5,320.1,0.9209,14.5061,2003.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:10:53,5472.6,ON,MPPT,34.68,6516.6,490.2,13.29,49.6,26.3846,0.75738,4.049,111.0,,180.784,5562.1382,0,0.2,36.0,0.0,33.622,0.938,18.01,20.1,0.975,2,28.01,5854.3,17.05,19.26,198.7,252.8,54.1,0,0,105,47,44.34,533.5,320.1,0.9164,14.5142,2017.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:10:58,5477.1,ON,MPPT,34.48,6494.5,490.7,13.24,49.5,26.3223,0.75559,4.053,111.0,,180.777,5562.1748,0,0.2,36.4,0.0,34.112,0.937,16.5,18.53,0.975,2,25.82,5820.6,17.05,19.02,214.4,253.0,38.6,0,0,105,47,44.34,533.5,320.1,0.9182,14.5222,2046.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:11:02,5481.7,ON,MPPT,34.48,6427.2,492.0,13.06,49.4,26.3926,0.75761,4.106,111.0,,180.772,5562.204,0,0.2,36.6,0.0,33.517,0.928,14.0,19.66,0.975,2,27.39,5791.9,17.05,19.27,200.6,253.6,53.0,0,0,105,47,44.34,533.5,320.1,0.9199,14.5303,2011.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:11:14,5492.5,ON,MPPT,34.28,6419.0,491.8,13.05,49.5,26.5071,0.76089,4.129,111.0,,180.771,5562.2848,0,0.2,36.9,0.0,32.71,0.918,15.35,20.41,0.975,2,28.43,5781.9,17.05,19.02,185.6,253.5,67.9,0,0,105,47,44.34,533.5,320.1,0.9201,14.5501,1962.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:11:19,5498.2,ON,MPPT,34.48,6508.6,489.9,13.28,49.5,26.4209,0.75842,4.059,111.0,,180.763,5562.3289,0,0.2,36.3,0.0,35.088,0.931,17.27,19.57,0.975,2,27.27,5852.4,17.05,19.03,201.4,252.6,51.2,0,0,105,47,44.34,533.5,320.1,0.9186,14.5603,2105.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:11:24,5502.8,ON,MPPT,34.48,6442.9,491.2,13.12,49.5,26.3714,0.757,4.093,111.0,,180.777,5562.3582,0,0.2,36.5,0.0,33.708,0.926,17.82,16.76,0.975,2,23.35,5791.4,17.05,19.12,240.7,253.2,12.5,0,0,105,47,44.34,533.5,320.1,0.9187,14.5683,2022.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:11:28,5507.4,ON,MPPT,34.68,6568.9,488.4,13.45,49.5,26.409,0.75808,4.02,111.0,,180.761,5562.3949,0,0.2,35.7,0.0,34.449,0.931,15.82,18.33,0.975,2,25.54,5871.8,17.05,18.86,213.9,251.8,37.9,0,0,105,47,44.34,533.5,320.1,0.9178,14.5763,2066.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:11:33,5512.0,ON,MPPT,34.68,6569.7,488.3,13.45,49.5,26.3931,0.75762,4.017,111.0,,180.762,5562.4316,0,0.2,35.7,0.0,33.456,0.937,16.49,19.04,0.975,2,26.53,5875.4,17.05,19.2,209.7,251.8,42.0,0,0,105,47,44.34,533.5,320.1,0.9157,14.5851,2007.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:11:44,5523.0,ON,MPPT,34.28,6433.6,491.0,13.1,49.4,26.334,0.75593,4.093,111.0,,180.764,5562.5121,0,0.2,36.8,0.0,33.097,0.919,16.85,20.36,0.975,2,28.37,5780.4,17.05,18.61,181.2,253.2,71.9,0,0,105,47,44.34,533.5,320.1,0.921,14.6048,1985.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:11:48,5527.6,ON,MPPT,34.48,6482.9,490.0,13.23,49.4,26.3941,0.75765,4.071,111.0,,180.764,5562.5414,0,0.2,36.3,0.0,34.058,0.939,18.35,19.2,0.975,2,26.76,5817.8,17.05,19.45,214.2,252.6,38.4,0,0,105,47,44.34,533.5,320.1,0.917,14.6128,2043.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:11:53,5532.2,ON,MPPT,34.48,6519.6,489.2,13.33,49.5,26.4095,0.75809,4.051,111.0,,180.758,5562.5781,0,0.2,36.2,0.0,34.102,0.93,17.53,19.39,0.975,2,27.02,5853.4,17.05,18.82,200.3,252.2,51.9,0,0,105,47,44.34,533.5,320.1,0.9197,14.6215,2046.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:11:58,5536.9,ON,MPPT,34.48,6568.0,488.1,13.46,49.5,26.2196,0.75264,3.992,111.0,,180.771,5562.6073,0,0.2,36.1,0.0,34.202,0.931,16.03,18.76,0.975,2,26.14,5853.3,17.05,19.3,213.7,251.6,37.9,0,0,105,47,44.34,533.5,320.1,0.9173,14.6295,2052.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:12:02,5541.4,ON,MPPT,34.28,6423.7,491.1,13.08,49.4,26.1415,0.7504,4.07,111.0,,180.764,5562.6437,0,0.2,36.8,0.0,34.449,0.928,17.38,17.54,0.975,2,24.44,5770.2,17.05,19.39,234.0,253.2,19.1,0,0,105,47,44.34,533.5,320.1,0.9191,14.6375,2066.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:12:07,5546.0,ON,MPPT,34.68,6511.5,489.1,13.31,49.4,26.3051,0.7551,4.04,111.0,,180.77,5562.6801,0,0.2,35.8,0.0,33.241,0.941,15.38,21.37,0.975,2,29.77,5870.5,17.05,19.53,179.9,252.2,72.3,0,0,105,47,44.34,533.5,320.1,0.914,14.6463,1994.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:12:17,5556.7,ON,MPPT,34.08,6336.3,492.4,12.87,49.3,26.2802,0.75438,4.148,111.0,97.63,,5562.7533,0,0.2,37.4,0.0,34.53,0.911,16.16,18.75,0.975,2,26.13,5696.8,17.05,18.49,201.4,253.9,52.5,0,0,105,47,44.34,533.5,320.1,0.9211,14.6651,2071.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:12:22,5561.3,ON,MPPT,34.48,6435.0,490.3,13.12,49.3,26.1599,0.75093,4.065,111.0,97.63,,5562.7897,0,0.2,36.4,0.0,33.686,0.93,17.01,19.8,0.975,2,27.59,5796.2,17.05,19.3,200.6,252.8,52.1,0,0,105,47,44.34,533.5,320.1,0.9169,14.6731,2021.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:12:27,5565.9,ON,MPPT,34.28,6398.8,490.8,13.04,49.3,26.0139,0.74674,4.065,111.0,97.63,,5562.8187,0,0.2,36.8,0.0,33.727,0.927,16.03,19.92,0.975,2,27.75,5736.3,17.05,18.98,193.1,253.0,60.0,0,0,105,47,44.34,533.5,320.1,0.918,14.6811,2023.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:12:31,5570.4,ON,MPPT,34.28,6480.7,489.0,13.25,49.3,25.9269,0.74424,4.001,111.0,97.62,,5562.8548,0,0.2,36.6,0.0,32.371,0.919,16.22,21.03,0.975,2,29.29,5762.9,17.05,19.23,179.0,252.1,73.1,0,0,105,47,44.34,533.5,320.1,0.9188,14.6897,1942.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:12:37,5575.0,ON,MPPT,34.28,6358.5,491.4,12.94,49.3,25.8341,0.74158,4.063,111.0,,180.758,5562.8907,0,0.2,36.9,0.0,33.837,0.915,17.8,16.9,0.975,2,23.55,5679.9,17.05,18.95,236.1,253.3,17.3,0,0,105,47,44.34,533.5,320.1,0.9195,14.6976,2030.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:12:41,5580.6,ON,MPPT,34.08,6345.2,491.5,12.91,49.3,25.7786,0.73998,4.063,111.0,,180.759,5562.9266,0,0.2,37.2,0.0,33.571,0.909,18.3,16.94,0.975,2,23.6,5731.7,17.05,18.98,235.2,253.4,18.2,0,0,105,47,44.34,533.5,320.1,0.9219,14.7077,2014.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:12:52,5591.7,ON,MPPT,34.28,6404.4,489.9,13.07,49.3,25.689,0.73741,4.011,111.0,,180.761,5563.0052,0,0.2,36.7,0.0,34.132,0.909,16.71,18.07,0.975,2,25.18,5732.5,17.05,18.68,214.0,252.6,38.6,0,0,105,47,44.34,533.5,320.1,0.9197,14.7271,2047.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:12:57,5596.3,ON,MPPT,34.28,6386.1,490.2,13.03,49.3,25.8252,0.74132,4.044,111.0,,180.759,5563.0409,0,0.2,36.7,0.0,33.372,0.915,16.88,17.62,0.975,2,24.55,5700.7,17.05,19.04,225.9,252.7,26.8,0,0,105,47,44.34,533.5,320.1,0.9184,14.735,2002.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:13:02,5600.9,ON,MPPT,34.48,6476.0,488.0,13.27,49.3,25.8773,0.74281,3.996,111.0,97.62,,5563.0697,0,0.2,36.1,0.0,32.812,0.918,16.94,19.04,0.975,2,26.53,5781.8,17.05,18.9,203.4,251.6,48.2,0,0,105,47,44.34,533.5,320.1,0.9174,14.7436,1968.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:13:06,5605.5,ON,MPPT,34.08,6324.7,491.2,12.88,49.3,25.8511,0.74206,4.087,111.0,,180.753,5563.1056,0,0.2,37.2,0.0,32.726,0.907,17.6,18.46,0.975,2,25.72,5687.9,17.05,18.74,209.1,253.3,44.2,0,0,105,47,44.34,533.5,320.1,0.9187,14.7515,1963.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:13:11,5610.1,ON,MPPT,34.48,6415.6,489.2,13.11,49.3,25.8818,0.74295,4.034,111.0,,180.757,5563.1415,0,0.2,36.2,0.0,33.49,0.926,16.39,19.26,0.975,2,26.84,5770.4,17.05,19.33,207.4,252.2,44.8,0,0,105,47,44.34,533.5,320.1,0.9145,14.7594,2009.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:13:15,5614.7,ON,MPPT,34.28,6412.6,489.1,13.11,49.3,25.9052,0.74361,4.04,111.0,97.63,,5563.1703,0,0.2,36.6,0.0,33.035,0.909,15.58,19.21,0.975,2,26.77,5732.9,17.05,18.87,199.3,252.2,52.9,0,0,105,47,44.34,533.5,320.1,0.9188,14.7674,1982.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:13:26,5625.4,ON,MPPT,34.28,6339.4,490.3,12.93,49.3,25.8089,0.74085,4.071,111.0,97.63,,5563.2494,0,0.2,36.7,0.0,33.956,0.916,16.46,17.54,0.975,2,24.45,5695.8,17.05,18.85,224.2,252.8,28.5,0,0,105,47,44.34,533.5,320.1,0.9172,14.7867,2037.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:13:31,5630.0,ON,MPPT,34.08,6313.9,490.7,12.87,49.3,25.6569,0.73649,4.064,111.0,,180.761,5563.2851,0,0.2,37.1,0.0,33.253,0.915,16.06,18.73,0.975,2,26.1,5667.2,17.05,18.44,201.0,253.0,52.0,0,0,105,47,44.34,533.5,320.1,0.918,14.7945,1995.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:13:35,5634.6,ON,MPPT,34.08,6375.5,489.2,13.03,49.2,25.4563,0.73073,3.993,111.0,,180.76,5563.3135,0,0.2,36.9,0.0,35.001,0.909,17.02,16.23,0.975,2,22.63,5672.9,17.05,18.67,240.0,252.2,12.2,0,0,105,47,44.34,533.5,320.1,0.92,14.803,2100.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:13:40,5639.2,ON,MPPT,34.08,6350.4,489.6,12.97,49.3,25.3967,0.72902,3.999,111.0,,180.766,5563.3488,0,0.2,37.0,0.0,32.718,0.908,16.71,19.51,0.975,2,27.18,5699.4,17.05,18.89,194.8,252.4,57.7,0,0,105,47,44.34,533.5,320.1,0.9186,14.8109,1963.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:13:45,5643.8,ON,MPPT,34.28,6408.2,488.2,13.13,49.3,25.3773,0.72846,3.96,111.0,,180.762,5563.377,0,0.2,36.4,0.0,33.135,0.911,18.2,17.92,0.975,2,24.97,5735.7,17.05,18.8,218.1,251.7,33.6,0,0,105,47,44.34,533.5,320.1,0.9156,14.8187,1988.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:13:49,5648.4,ON,MPPT,34.28,6345.9,489.4,12.97,49.3,25.3589,0.72793,3.996,111.0,,180.76,5563.4122,0,0.2,36.6,0.0,33.074,0.915,16.5,19.26,0.975,2,26.83,5696.6,17.05,18.57,196.2,252.3,56.1,0,0,105,47,44.34,533.5,320.1,0.9158,14.8265,1984.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:14:01,5660.2,ON,MPPT,33.88,6236.8,491.3,12.69,49.2,25.3697,0.72825,4.068,111.0,97.62,,5563.497,0,0.2,37.6,0.0,33.298,0.905,17.38,17.1,0.975,2,23.82,5588.1,17.05,18.23,220.5,253.3,32.8,0,0,105,47,44.34,533.5,320.1,0.921,14.847,1997.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:14:05,5664.7,ON,MPPT,33.88,6269.6,490.4,12.78,49.2,25.2019,0.72343,4.02,111.0,,180.76,5563.5251,0,0.2,37.5,0.0,32.217,0.894,16.56,19.24,0.975,2,26.8,5586.3,17.05,18.52,193.7,252.9,59.1,0,0,105,47,44.34,533.5,320.1,0.9197,14.8555,1933.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:14:10,5669.3,ON,MPPT,34.28,6369.3,488.2,13.05,49.2,25.1053,0.72065,3.942,111.0,,180.76,5563.56,0,0.2,36.4,0.0,33.587,0.917,18.07,19.1,0.975,2,26.62,5683.5,17.05,18.8,204.6,251.7,47.0,0,0,105,47,44.34,533.5,320.1,0.9142,14.8633,2015.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:14:15,5673.9,ON,MPPT,34.08,6301.7,489.6,12.87,49.2,25.1845,0.72293,3.996,111.0,97.63,,5563.5879,0,0.2,37.0,0.0,32.746,0.915,17.39,19.25,0.975,2,26.82,5634.8,17.05,19.12,203.2,252.4,49.3,0,0,105,47,44.34,533.5,320.1,0.9168,14.871,1964.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:14:19,5678.5,ON,MPPT,34.08,6285.9,489.7,12.84,49.2,25.3128,0.72661,4.027,111.0,,180.762,5563.623,0,0.2,37.0,0.0,33.137,0.906,17.99,18.36,0.975,2,25.58,5609.2,17.05,18.88,213.4,252.5,39.1,0,0,105,47,44.34,533.5,320.1,0.9149,14.8795,1988.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:14:24,5683.1,ON,MPPT,34.08,6369.5,487.6,13.06,49.2,25.344,0.72751,3.979,111.0,97.63,,5563.6582,0,0.2,36.7,0.0,33.497,0.907,16.77,18.88,0.975,2,26.31,5692.5,17.05,18.7,202.6,251.4,48.7,0,0,105,47,44.34,533.5,320.1,0.9161,14.8873,2009.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:14:35,5694.1,ON,MPPT,33.88,6209.2,490.7,12.65,49.1,25.0855,0.72009,4.04,111.0,97.63,,5563.7353,0,0.2,37.5,0.0,33.412,0.904,15.98,18.07,0.975,2,25.17,5554.6,17.05,18.47,210.3,253.0,42.6,0,0,105,47,44.34,533.5,320.1,0.9168,14.9063,2004.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:14:39,5698.7,ON,MPPT,33.88,6171.4,491.3,12.56,49.1,24.9623,0.71655,4.045,111.0,97.63,,5563.7631,0,0.2,37.6,0.0,32.892,0.894,16.28,18.97,0.975,2,26.43,5529.1,17.05,18.91,202.9,253.3,50.4,0,0,105,47,44.34,533.5,320.1,0.9194,14.914,1973.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:14:44,5703.3,ON,MPPT,34.08,6289.9,488.7,12.87,49.1,24.995,0.71749,3.974,111.0,97.63,,5563.7978,0,0.2,36.9,0.0,33.932,0.897,16.38,16.04,0.975,2,22.35,5604.0,17.05,17.88,229.4,251.9,22.5,0,0,105,47,44.34,533.5,320.1,0.9179,14.9217,2035.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:14:49,5707.8,ON,MPPT,33.68,6149.8,491.5,12.51,49.1,24.9786,0.71702,4.062,111.0,,180.762,5563.8256,0,0.2,38.0,0.0,33.545,0.884,16.64,16.3,0.975,2,22.71,5513.3,17.05,18.13,229.0,253.4,24.4,0,0,105,47,44.34,533.5,320.1,0.9211,14.9301,2012.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:14:53,5712.4,ON,MPPT,34.08,6255.2,489.1,12.79,49.0,24.8638,0.71372,3.975,111.0,,180.768,5563.8602,0,0.2,36.9,0.0,33.38,0.906,16.03,19.11,0.975,2,26.63,5595.3,17.05,18.66,197.4,252.2,54.7,0,0,105,47,44.34,533.5,320.1,0.9152,14.9377,2002.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:14:58,5717.0,ON,MPPT,33.88,6228.6,489.5,12.73,49.1,24.877,0.7141,3.994,111.0,,180.767,5563.8947,0,0.2,37.4,0.0,32.967,0.886,15.83,17.93,0.975,2,24.98,5555.7,17.05,17.82,200.8,252.4,51.6,0,0,105,47,44.34,533.5,320.1,0.918,14.9454,1978.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:15:09,5727.8,ON,MPPT,33.88,6245.2,489.0,12.77,49.2,24.8473,0.71325,3.979,111.0,,180.768,5563.9638,0,0.2,37.3,0.0,32.749,0.896,18.39,17.85,0.975,2,24.87,5582.1,17.05,18.21,211.1,252.1,41.1,0,0,105,47,44.34,533.5,320.1,0.9173,14.9642,1964.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:15:13,5732.4,ON,MPPT,34.08,6285.0,487.9,12.88,49.1,24.8014,0.71193,3.946,111.0,,180.765,5563.9983,0,0.2,36.8,0.0,32.871,0.897,18.52,17.04,0.975,2,23.74,5603.9,17.05,18.42,225.5,251.6,26.0,0,0,105,47,44.34,533.5,320.1,0.9146,14.9719,1972.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:15:18,5737.0,ON,MPPT,34.08,6261.6,488.4,12.82,49.1,24.7061,0.70919,3.946,111.0,,180.757,5564.0327,0,0.2,36.8,0.0,32.497,0.904,18.23,19.06,0.975,2,26.56,5592.8,17.05,18.91,204.6,251.8,47.2,0,0,105,47,44.34,533.5,320.1,0.9153,14.9803,1949.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:15:22,5741.6,ON,MPPT,34.08,6219.4,489.2,12.71,49.1,24.6746,0.70829,3.967,111.0,,180.762,5564.0601,0,0.2,37.0,0.0,33.453,0.905,19.06,19.36,0.975,2,26.98,5549.5,17.05,18.54,199.7,252.2,52.6,0,0,105,47,44.34,533.5,320.1,0.9141,14.9879,2007.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:15:27,5746.2,ON,MPPT,33.48,6061.8,492.4,12.31,49.0,24.6698,0.70815,4.07,111.0,,180.764,5564.0944,0,0.2,38.5,0.0,31.805,0.882,15.3,19.42,0.975,2,27.05,5416.0,17.05,18.19,184.6,253.9,69.3,0,0,105,47,44.34,533.5,320.1,0.9221,14.9955,1908.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:15:32,5750.8,ON,MPPT,33.88,6197.5,489.6,12.66,49.0,24.5877,0.7058,3.967,111.0,,180.765,5564.1218,0,0.2,37.4,0.0,33.309,0.896,18.47,16.75,0.975,2,23.35,5528.4,17.05,18.87,235.8,252.4,16.6,0,0,105,47,44.34,533.5,320.1,0.9171,15.0032,1998.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:15:42,5761.5,ON,MPPT,33.68,6133.5,490.5,12.5,49.0,24.5107,0.70359,3.996,111.0,,180.759,5564.1968,0,0.2,37.9,0.0,32.749,0.884,16.82,17.71,0.975,2,24.67,5513.4,17.05,18.82,219.2,252.9,33.7,0,0,105,47,44.34,533.5,320.1,0.9182,15.0218,1965.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:15:47,5766.1,ON,MPPT,33.68,6203.0,489.0,12.69,48.9,24.518,0.7038,3.953,111.0,,180.767,5564.2309,0,0.2,37.7,0.0,33.017,0.886,17.97,17.48,0.975,2,24.36,5495.5,17.05,18.19,214.2,252.1,37.9,0,0,105,47,44.34,533.5,320.1,0.9189,15.0294,1981.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:15:51,5770.7,ON,MPPT,33.48,6058.6,491.8,12.32,49.0,24.5417,0.70448,4.051,111.0,,180.764,5564.2581,0,0.2,38.4,0.0,31.599,0.882,17.89,18.29,0.975,2,25.47,5414.1,17.05,18.22,201.5,253.6,52.1,0,0,105,47,44.34,533.5,320.1,0.9212,15.0369,1895.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:15:56,5775.3,ON,MPPT,33.48,6060.8,491.7,12.33,48.9,24.5107,0.70359,4.044,111.0,,180.763,5564.2922,0,0.2,38.4,0.0,31.896,0.873,18.4,16.42,0.975,2,22.87,5427.0,17.05,17.62,220.3,253.5,33.2,0,0,105,47,44.34,533.5,320.1,0.9195,15.0452,1913.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:16:01,5779.9,ON,MPPT,33.88,6151.9,489.6,12.57,49.0,24.6018,0.7062,3.999,111.0,97.63,,5564.3195,0,0.2,37.4,0.0,32.637,0.893,17.63,17.1,0.975,2,23.83,5507.3,17.05,18.04,217.2,252.4,35.2,0,0,105,47,44.34,533.5,320.1,0.9152,15.0528,1958.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:16:05,5784.5,ON,MPPT,33.68,6128.8,489.9,12.51,49.0,24.6257,0.70689,4.018,111.0,,180.759,5564.3536,0,0.2,37.8,0.0,32.428,0.893,15.52,19.41,0.975,2,27.04,5484.1,17.05,18.44,188.8,252.6,63.7,0,0,105,47,44.34,533.5,320.1,0.9162,15.0604,1945.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:16:17,5796.0,ON,MPPT,33.48,6103.3,490.0,12.46,48.9,24.4121,0.70076,4.0,111.0,,180.766,5564.4354,0,0.2,38.2,0.0,32.809,0.873,17.75,16.78,0.975,2,23.38,5457.8,17.05,18.16,223.0,252.6,29.6,0,0,105,47,44.34,533.5,320.1,0.9205,15.0803,1968.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:16:21,5800.6,ON,MPPT,33.68,6127.9,489.3,12.52,49.0,24.3346,0.69853,3.971,111.0,,180.767,5564.4625,0,0.2,37.7,0.0,32.885,0.874,16.45,19.07,0.975,2,26.57,5457.2,17.05,17.28,176.7,252.3,75.5,0,0,105,47,44.34,533.5,320.1,0.9196,15.0878,1973.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:16:26,5805.2,ON,MPPT,33.68,6051.1,490.8,12.33,49.0,24.28,0.69697,4.012,111.0,97.63,,5564.4962,0,0.2,37.9,0.0,32.922,0.881,18.07,18.95,0.975,2,26.4,5425.5,17.05,18.08,193.1,253.1,60.0,0,0,105,47,44.34,533.5,320.1,0.9179,15.0953,1975.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:16:30,5809.8,ON,MPPT,33.48,6047.2,490.8,12.32,48.9,24.3153,0.69798,4.021,111.0,,180.766,5564.5232,0,0.2,38.3,0.0,32.939,0.882,16.91,18.52,0.975,2,25.81,5396.5,17.05,17.97,194.7,253.0,58.3,0,0,105,47,44.34,533.5,320.1,0.9173,15.1036,1976.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:16:35,5814.3,ON,MPPT,33.48,6042.8,490.7,12.32,48.9,24.3199,0.69811,4.025,111.0,,180.766,5564.557,0,0.2,38.2,0.0,32.101,0.871,16.85,19.52,0.975,2,27.2,5400.3,17.05,18.02,180.9,253.0,72.1,0,0,105,47,44.34,533.5,320.1,0.9196,15.111,1926.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:16:40,5818.9,ON,MPPT,33.48,6077.0,489.9,12.41,48.9,24.2443,0.69594,3.99,111.0,,180.767,5564.584,0,0.2,38.1,0.0,33.168,0.876,17.46,18.27,0.975,2,25.47,5400.4,17.05,18.15,200.0,252.6,52.5,0,0,105,47,44.34,533.5,320.1,0.9196,15.1186,1990.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:16:51,5829.7,ON,MPPT,33.68,6106.9,488.9,12.49,48.9,24.1251,0.69252,3.95,111.0,,180.767,5564.658,0,0.2,37.7,0.0,33.413,0.881,16.9,16.78,0.975,2,23.38,5426.6,17.05,18.5,228.2,252.1,23.9,0,0,105,47,44.34,533.5,320.1,0.9165,15.1369,2004.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:16:55,5834.3,ON,MPPT,33.68,6075.8,489.5,12.41,48.8,24.0518,0.69041,3.959,111.0,,180.78,5564.6914,0,0.2,37.7,0.0,32.179,0.882,17.83,17.79,0.975,2,24.78,5424.0,17.05,18.17,207.8,252.4,44.6,0,0,105,47,44.34,533.5,320.1,0.9161,15.1444,1930.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:17:00,5838.9,ON,MPPT,33.48,6040.4,490.1,12.32,48.8,24.0645,0.69078,3.984,111.0,,180.772,5564.7182,0,0.2,38.2,0.0,32.32,0.882,19.05,18.08,0.975,2,25.2,5397.2,17.05,18.9,218.5,252.7,34.2,0,0,105,47,44.34,533.5,320.1,0.9183,15.1518,1939.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:17:04,5843.5,ON,MPPT,33.48,6071.4,489.3,12.41,48.8,24.0594,0.69063,3.963,111.0,97.63,,5564.7516,0,0.2,38.1,0.0,32.448,0.872,18.57,16.9,0.975,2,23.54,5397.8,17.05,17.98,218.9,252.3,33.4,0,0,105,47,44.34,533.5,320.1,0.92,15.16,1946.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:17:09,5848.1,ON,MPPT,33.48,6012.7,490.4,12.26,48.8,23.9872,0.68856,3.989,111.0,,180.771,5564.785,0,0.2,38.2,0.0,32.759,0.87,15.79,17.1,0.975,2,23.83,5342.3,17.05,17.81,211.4,252.9,41.4,0,0,105,47,44.34,533.5,320.1,0.9191,15.1674,1965.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:17:13,5852.7,ON,MPPT,33.28,5961.3,491.5,12.13,48.8,23.9006,0.68607,4.009,111.0,97.63,,5564.8116,0,0.2,38.7,0.0,32.226,0.87,15.94,18.17,0.975,2,25.32,5321.6,17.05,18.17,201.1,253.4,52.3,0,0,105,47,44.34,533.5,320.1,0.9207,15.1748,1933.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:17:24,5863.5,ON,MPPT,33.68,6037.3,489.4,12.34,48.8,23.9822,0.68842,3.972,111.0,97.63,,5564.8847,0,0.2,37.7,0.0,32.346,0.882,17.08,19.33,0.975,2,26.93,5410.2,17.05,17.8,180.7,252.3,71.6,0,0,105,47,44.34,533.5,320.1,0.9146,15.1931,1940.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:17:29,5868.1,ON,MPPT,33.48,6017.8,489.5,12.29,48.8,23.9632,0.68787,3.982,111.0,,180.768,5564.918,0,0.2,38.1,0.0,31.954,0.86,16.68,18.08,0.975,2,25.18,5339.8,17.05,17.83,197.5,252.4,54.8,0,0,105,47,44.34,533.5,320.1,0.9184,15.2005,1917.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:17:33,5872.7,ON,MPPT,33.48,6009.4,489.5,12.28,48.7,23.8647,0.68504,3.971,111.0,,180.769,5564.9446,0,0.2,38.1,0.0,33.019,0.868,17.33,15.5,0.975,2,21.59,5337.2,17.05,17.86,235.4,252.4,17.0,0,0,105,47,44.34,533.5,320.1,0.9192,15.2086,1981.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:17:38,5877.3,ON,MPPT,33.48,6086.4,487.5,12.49,48.8,23.7625,0.68211,3.904,111.0,,180.775,5564.9776,0,0.2,37.8,0.0,32.321,0.875,16.94,19.89,0.975,2,27.72,5418.9,17.05,18.17,177.3,251.3,74.1,0,0,105,47,44.34,533.5,320.1,0.9161,15.216,1939.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:17:43,5881.9,ON,MPPT,33.28,5932.3,490.8,12.09,48.7,23.7286,0.68114,4.0,111.0,,180.771,5565.004,0,0.2,38.6,0.0,33.056,0.869,16.62,15.79,0.975,2,21.99,5284.3,17.05,17.33,223.6,253.1,29.4,0,0,105,47,44.34,533.5,320.1,0.9177,15.2233,1983.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:17:47,5886.5,ON,MPPT,33.28,5996.6,489.3,12.25,48.7,23.7457,0.68163,3.96,111.0,,180.77,5565.037,0,0.2,38.5,0.0,32.625,0.862,16.09,17.55,0.975,2,24.46,5314.6,17.05,17.47,199.9,252.3,52.4,0,0,105,47,44.34,533.5,320.1,0.9192,15.2307,1957.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:17:58,5897.2,ON,MPPT,33.48,6015.5,488.4,12.32,48.7,23.4987,0.67454,3.906,111.0,97.63,,5565.1092,0,0.2,38.0,0.0,32.423,0.872,16.75,18.38,0.975,2,25.61,5324.0,17.05,18.01,195.8,251.8,56.0,0,0,105,47,44.34,533.5,320.1,0.9178,15.2488,1945.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:18:03,5901.8,ON,MPPT,33.48,5960.3,489.4,12.18,48.7,23.4771,0.67392,3.939,111.0,,180.771,5565.1353,0,0.2,38.1,0.0,33.405,0.87,16.89,15.39,0.975,2,21.45,5338.7,17.05,17.86,237.0,252.3,15.3,0,0,105,47,44.34,533.5,320.1,0.9149,15.2562,2004.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:18:07,5906.4,ON,MPPT,33.28,5944.5,489.7,12.14,48.7,23.5301,0.67544,3.958,111.0,97.64,,5565.1679,0,0.2,38.5,0.0,31.217,0.853,16.02,19.74,0.975,2,27.51,5285.5,17.05,17.89,172.3,252.5,80.1,0,0,105,47,44.34,533.5,320.1,0.9199,15.2635,1873.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:18:12,5911.0,ON,MPPT,33.28,5880.7,490.9,11.98,48.6,23.5843,0.67699,4.01,111.0,,180.774,5565.2007,0,0.2,38.6,0.0,32.756,0.861,17.26,18.74,0.975,2,26.12,5257.7,17.05,17.99,191.0,253.1,62.1,0,0,105,47,44.34,533.5,320.1,0.9176,15.2715,1965.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:18:16,5915.5,ON,MPPT,33.28,5971.6,488.5,12.22,48.7,23.5635,0.6764,3.946,111.0,,180.773,5565.2269,0,0.2,38.3,0.0,32.717,0.863,15.92,17.82,0.975,2,24.83,5313.9,17.05,17.47,196.0,251.9,55.9,0,0,105,47,44.34,533.5,320.1,0.9167,15.2789,1963.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:18:21,5920.2,ON,MPPT,33.08,5870.8,490.8,11.96,48.6,23.4982,0.67452,4.003,111.0,97.64,,5565.2595,0,0.2,39.0,0.0,31.674,0.858,18.39,15.87,0.975,2,22.11,5234.8,17.05,17.68,227.2,253.0,25.8,0,0,105,47,44.34,533.5,320.1,0.9198,15.2862,1900.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:18:32,5931.0,ON,MPPT,33.08,5883.9,490.0,12.01,48.6,23.4418,0.6729,3.984,111.0,,180.769,5565.3312,0,0.2,38.9,0.0,32.543,0.85,16.25,17.4,0.975,2,24.25,5228.3,17.05,17.27,198.4,252.6,54.3,0,0,105,47,44.34,533.5,320.1,0.9195,15.3041,1952.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:18:36,5935.6,ON,MPPT,33.28,5922.2,489.1,12.11,48.6,23.4165,0.67218,3.954,111.0,,180.769,5565.3573,0,0.2,38.4,0.0,32.274,0.869,16.84,18.56,0.975,2,25.86,5272.5,17.05,18.1,195.4,252.2,56.8,0,0,105,47,44.34,533.5,320.1,0.9159,15.3114,1936.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:18:42,5940.2,ON,MPPT,32.88,5780.5,492.0,11.75,48.5,23.3327,0.66977,4.036,111.0,,180.772,5565.3897,0,0.2,39.5,0.0,31.632,0.841,18.7,16.4,0.975,2,22.85,5162.3,17.05,18.17,226.1,253.7,27.6,0,0,105,47,44.34,533.5,320.1,0.918,15.3206,1897.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:18:47,5945.9,ON,MPPT,33.08,5835.3,490.7,11.89,48.5,23.2948,0.66868,3.992,111.0,,180.756,5565.4221,0,0.2,39.0,0.0,33.746,0.853,15.69,17.98,0.976,2,25.08,5170.2,17.05,17.67,194.3,253.0,58.7,0,0,105,47,44.34,533.5,320.1,0.9166,15.3285,2024.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:18:51,5950.5,ON,MPPT,33.48,5952.4,488.1,12.2,48.5,23.1893,0.66565,3.896,111.0,,180.766,5565.4544,0,0.2,37.9,0.0,32.731,0.869,17.99,15.93,0.975,2,22.19,5319.4,17.05,18.22,236.0,251.6,15.7,0,0,105,47,44.34,533.5,320.1,0.9125,15.3358,1963.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:19:02,5961.4,ON,MPPT,32.88,5786.8,491.5,11.77,48.5,23.0143,0.66063,3.977,111.0,97.64,,5565.5249,0,0.2,39.5,0.0,30.754,0.84,17.67,20.3,0.975,2,28.28,5160.3,17.05,18.21,170.6,253.4,82.8,0,0,105,47,44.34,533.5,320.1,0.9213,15.3535,1845.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:19:07,5966.0,ON,MPPT,33.28,5879.1,489.4,12.01,48.5,22.989,0.65991,3.91,111.0,97.63,,5565.5569,0,0.2,38.5,0.0,32.685,0.86,17.12,16.84,0.975,2,23.46,5236.9,17.05,16.85,200.3,252.3,52.1,0,0,105,47,44.34,533.5,320.1,0.9155,15.3607,1961.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:19:11,5970.6,ON,MPPT,33.08,5862.2,489.6,11.97,48.5,23.0533,0.66175,3.933,111.0,,180.773,5565.5824,0,0.2,38.9,0.0,31.32,0.841,15.79,18.74,0.975,2,26.11,5199.5,17.05,17.33,177.7,252.4,74.7,0,0,105,47,44.34,533.5,320.1,0.9204,15.368,1879.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:19:16,5975.1,ON,MPPT,33.08,5803.4,490.8,11.83,48.5,23.0225,0.66087,3.967,111.0,97.63,,5565.6144,0,0.2,39.0,0.0,30.616,0.845,17.48,19.35,0.974,2,26.94,5168.2,17.05,17.78,178.4,253.0,74.6,0,0,105,47,44.34,533.5,320.1,0.9172,15.3758,1837.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:19:20,5979.7,ON,MPPT,33.08,5876.6,489.0,12.02,48.5,22.9562,0.65896,3.906,111.0,,180.772,5565.64,0,0.2,38.8,0.0,32.53,0.853,18.2,18.7,0.975,2,26.08,5223.6,17.05,17.41,184.5,252.1,67.6,0,0,105,47,44.34,533.5,320.1,0.917,15.3831,1951.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:19:25,5984.3,ON,MPPT,33.28,5918.1,487.8,12.13,48.5,22.9749,0.6595,3.882,111.0,,180.771,5565.6719,0,0.2,38.3,0.0,33.8,0.855,16.22,17.56,0.976,2,24.49,5246.9,17.05,17.82,203.4,251.5,48.1,0,0,105,47,44.34,533.5,320.1,0.9146,15.3903,2028.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:19:36,5995.1,ON,MPPT,32.88,5799.9,490.1,11.83,48.4,23.0223,0.66086,3.969,111.0,97.63,,5565.7422,0,0.2,39.3,0.0,32.407,0.843,15.85,18.27,0.975,2,25.46,5148.0,17.05,17.52,187.5,252.7,65.2,0,0,105,47,44.34,533.5,320.1,0.9193,15.408,1944.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:19:40,5999.8,ON,MPPT,33.08,5857.2,488.6,11.99,48.5,22.9231,0.65801,3.914,111.0,97.63,,5565.7678,0,0.2,38.7,0.0,31.735,0.841,19.36,18.5,0.975,2,25.78,5199.0,17.05,17.51,191.6,251.9,60.4,0,0,105,47,44.34,533.5,320.1,0.9168,15.4152,1904.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:19:45,6004.3,ON,MPPT,33.08,5817.4,489.4,11.89,48.4,22.9582,0.65902,3.947,111.0,,180.77,5565.7996,0,0.2,38.8,0.0,32.209,0.849,16.59,17.41,0.975,2,24.25,5168.5,17.05,17.09,195.4,252.3,56.9,0,0,105,47,44.34,533.5,320.1,0.914,15.423,1932.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:19:50,6008.9,ON,MPPT,32.68,5758.8,490.5,11.74,48.4,22.9952,0.66008,3.993,111.0,,180.769,5565.8315,0,0.2,39.7,0.0,30.392,0.827,17.74,16.92,0.974,2,23.57,5115.5,17.05,17.05,199.3,252.9,53.6,0,0,105,47,44.34,533.5,320.1,0.9214,15.4302,1823.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:19:54,6013.5,ON,MPPT,32.88,5754.4,490.4,11.73,48.4,22.8884,0.65702,3.978,111.0,,180.772,5565.857,0,0.2,39.3,0.0,32.452,0.847,16.91,16.75,0.975,2,23.34,5109.4,17.05,18.06,218.5,252.9,34.3,0,0,105,47,44.34,533.5,320.1,0.9176,15.4373,1947.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:19:59,6018.1,ON,MPPT,32.88,5696.0,491.6,11.59,48.4,22.7439,0.65287,3.993,111.0,97.63,,5565.8887,0,0.2,39.5,0.0,33.366,0.839,16.44,15.68,0.975,2,21.86,5087.3,17.05,16.83,215.1,253.5,38.4,0,0,105,47,44.34,533.5,320.1,0.9193,15.4445,2002.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:20:10,6028.8,ON,MPPT,33.08,5837.6,488.3,11.95,48.4,22.7453,0.65291,3.896,111.0,97.64,,5565.9518,0,0.2,38.7,0.0,31.571,0.848,17.2,18.84,0.975,2,26.25,5169.5,17.05,17.91,187.8,251.8,63.9,0,0,105,47,44.34,533.5,320.1,0.9166,15.462,1894.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:20:14,6033.4,ON,MPPT,32.68,5747.7,490.2,11.72,48.3,22.7184,0.65214,3.953,111.0,97.63,,5565.9834,0,0.2,39.7,0.0,31.736,0.828,17.46,16.04,0.975,2,22.35,5072.1,17.05,16.89,209.8,252.7,43.0,0,0,105,47,44.34,533.5,320.1,0.921,15.4691,1904.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:20:19,6038.0,ON,MPPT,32.88,5771.8,489.5,11.79,48.4,22.6528,0.65025,3.925,111.0,,180.771,5566.0149,0,0.2,39.2,0.0,33.311,0.832,18.1,14.28,0.975,2,19.9,5117.4,17.05,16.26,227.5,252.4,24.9,0,0,105,47,44.34,533.5,320.1,0.9191,15.4763,1998.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:20:23,6042.6,ON,MPPT,32.88,5696.4,491.1,11.6,48.4,22.6179,0.64925,3.971,111.0,97.64,,5566.04,0,0.2,39.4,0.0,33.442,0.843,18.48,16.46,0.976,2,22.95,5087.5,17.05,17.46,215.4,253.2,37.8,0,0,105,47,44.34,533.5,320.1,0.9178,15.484,2006.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:20:28,6047.1,ON,MPPT,32.88,5810.8,488.3,11.9,48.4,22.6218,0.64937,3.893,111.0,,180.774,5566.0714,0,0.2,39.1,0.0,31.718,0.839,16.84,17.59,0.975,2,24.51,5162.0,17.05,17.53,198.2,251.8,53.5,0,0,105,47,44.34,533.5,320.1,0.9171,15.4911,1903.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:20:32,6051.7,ON,MPPT,32.68,5692.8,490.6,11.6,48.3,22.6354,0.64975,3.976,111.0,,180.77,5566.0966,0,0.2,39.7,0.0,32.175,0.837,17.87,14.62,0.975,2,20.37,5066.7,17.05,17.12,234.9,252.9,18.0,0,0,105,47,44.34,533.5,320.1,0.9176,15.4983,1930.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:20:43,6062.6,ON,MPPT,33.08,5796.4,488.1,11.87,48.3,22.6119,0.64908,3.901,111.0,,180.771,5566.1659,0,0.2,38.7,0.0,32.363,0.85,18.64,18.28,0.975,2,25.49,5111.4,17.05,17.7,195.1,251.7,56.5,0,0,105,47,44.34,533.5,320.1,0.9129,15.5157,1941.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:20:48,6067.1,ON,MPPT,32.88,5756.2,488.9,11.77,48.3,22.547,0.64722,3.917,111.0,,180.761,5566.1972,0,0.2,39.1,0.0,33.322,0.835,16.83,17.4,0.976,2,24.27,5086.7,17.05,17.32,196.7,252.0,55.4,0,0,105,47,44.34,533.5,320.1,0.916,15.5228,1999.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:20:52,6071.6,ON,MPPT,32.88,5711.7,489.7,11.66,48.3,22.5048,0.64601,3.94,111.0,97.63,,5566.2222,0,0.2,39.2,0.0,31.938,0.84,18.89,16.46,0.975,2,22.93,5085.8,17.05,16.91,207.6,252.5,44.8,0,0,105,47,44.34,533.5,320.1,0.916,15.5298,1916.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:20:57,6076.2,ON,MPPT,32.68,5674.7,490.3,11.57,48.3,22.4102,0.64329,3.949,111.0,97.63,,5566.2534,0,0.2,39.7,0.0,32.729,0.839,17.11,17.44,0.975,2,24.31,5029.5,17.05,16.86,190.8,252.8,62.0,0,0,105,47,44.34,533.5,320.1,0.9166,15.5368,1963.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:21:01,6080.7,ON,MPPT,32.68,5726.4,488.9,11.71,48.3,22.2769,0.63947,3.89,111.0,97.63,,5566.2782,0,0.2,39.5,0.0,32.646,0.83,15.01,16.21,0.975,2,22.59,5056.3,17.05,16.1,196.4,252.1,55.6,0,0,105,47,44.34,533.5,320.1,0.9184,15.5439,1958.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:21:06,6085.2,ON,MPPT,32.48,5604.5,491.5,11.4,48.3,22.253,0.63878,3.971,111.0,,180.778,5566.3092,0,0.2,40.2,0.0,31.008,0.823,16.35,16.83,0.975,2,23.44,4975.9,17.05,17.24,203.8,253.4,49.6,0,0,105,47,44.34,533.5,320.1,0.9187,15.5516,1860.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:21:17,6096.3,ON,MPPT,32.48,5615.8,491.0,11.44,48.2,22.2663,0.63916,3.965,111.0,,180.768,5566.3773,0,0.2,40.1,0.0,31.659,0.821,18.58,16.79,0.975,2,23.41,4995.1,17.05,17.38,207.9,253.2,45.2,0,0,105,47,44.34,533.5,320.1,0.9196,15.5688,1899.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:21:22,6100.9,ON,MPPT,32.48,5621.6,490.7,11.46,48.2,22.1907,0.63699,3.947,111.0,,180.768,5566.402,0,0.2,40.1,0.0,31.138,0.818,15.54,17.46,0.975,2,24.33,4990.6,17.05,17.12,191.7,253.0,61.3,0,0,105,47,44.34,533.5,320.1,0.9203,15.5758,1868.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:21:26,6105.4,ON,MPPT,32.68,5675.1,489.4,11.6,48.2,22.127,0.63516,3.899,111.0,,180.765,5566.4328,0,0.2,39.6,0.0,32.415,0.838,17.92,15.11,0.975,2,21.06,5027.9,17.05,16.2,214.4,252.3,37.9,0,0,105,47,44.34,533.5,320.1,0.9163,15.5828,1944.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:21:31,6110.0,ON,MPPT,32.68,5695.9,488.8,11.65,48.3,22.1568,0.63602,3.89,111.0,,180.762,5566.4635,0,0.2,39.5,0.0,30.907,0.825,18.11,14.86,0.975,2,20.69,5051.9,17.05,16.56,222.5,252.0,29.5,0,0,105,47,44.34,533.5,320.1,0.9187,15.5905,1854.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:21:35,6114.6,ON,MPPT,32.68,5612.0,490.6,11.44,48.3,22.2402,0.63841,3.963,111.0,,180.759,5566.4882,0,0.2,39.7,0.0,29.654,0.824,15.78,19.17,0.974,2,26.69,5001.0,17.05,17.22,168.5,253.0,84.5,0,0,105,47,44.34,533.5,320.1,0.917,15.5975,1779.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:21:40,6119.2,ON,MPPT,32.88,5742.4,487.6,11.78,48.2,22.3197,0.64069,3.887,111.0,,180.762,5566.5191,0,0.2,39.0,0.0,31.3,0.83,18.82,16.52,0.975,2,23.02,5077.6,17.05,18.02,221.9,251.4,29.5,0,0,105,47,44.34,533.5,320.1,0.9152,15.6045,1878.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:21:51,6130.0,ON,MPPT,32.88,5684.9,488.5,11.64,48.2,22.0789,0.63378,3.884,111.0,97.63,,5566.5871,0,0.2,39.1,0.0,31.998,0.835,17.45,14.77,0.975,2,20.57,5026.8,17.05,17.33,235.1,251.9,16.8,0,0,105,47,44.34,533.5,320.1,0.9132,15.6216,1919.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:21:55,6134.6,ON,MPPT,32.68,5678.2,488.8,11.62,48.2,22.0411,0.63269,3.882,111.0,,180.763,5566.6116,0,0.2,39.5,0.0,32.724,0.822,16.21,16.62,0.976,2,23.17,5030.1,17.05,17.33,206.8,252.0,45.2,0,0,105,47,44.34,533.5,320.1,0.9179,15.6286,1963.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:22:00,6139.2,ON,MPPT,32.68,5741.2,487.0,11.79,48.2,22.074,0.63364,3.845,111.0,,180.763,5566.6422,0,0.2,39.3,0.0,30.697,0.83,15.62,19.4,0.975,2,27.02,5058.1,17.05,17.59,171.3,251.1,79.8,0,0,105,47,44.34,533.5,320.1,0.9155,15.6356,1841.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:22:05,6143.8,ON,MPPT,32.68,5627.6,489.5,11.5,48.2,22.0966,0.63429,3.926,111.0,,180.762,5566.6667,0,0.2,39.6,0.0,30.951,0.825,15.8,17.22,0.975,2,23.99,4973.6,17.05,16.98,193.0,252.4,59.4,0,0,105,47,44.34,533.5,320.1,0.9162,15.6432,1857.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:22:09,6148.4,ON,MPPT,32.48,5601.3,489.9,11.43,48.2,22.0702,0.63353,3.94,111.0,97.63,,5566.6974,0,0.2,40.0,0.0,31.578,0.827,16.68,18.1,0.975,2,25.21,4974.1,17.05,17.29,187.1,252.6,65.5,0,0,105,47,44.34,533.5,320.1,0.9184,15.6502,1894.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:22:14,6153.0,ON,MPPT,32.48,5645.0,488.8,11.55,48.2,21.9416,0.62984,3.887,111.0,,180.727,5566.7219,0,0.2,39.9,0.0,31.321,0.821,15.81,18.8,0.975,2,26.2,4976.9,17.05,17.35,175.7,252.0,76.3,0,0,105,47,44.34,533.5,320.1,0.9176,15.6571,1879.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:22:24,6163.7,ON,MPPT,32.28,5521.7,491.1,11.24,48.2,21.7156,0.62335,3.933,111.0,97.63,,5566.7886,0,0.2,40.5,0.0,30.79,0.808,16.78,17.58,0.975,2,24.5,4907.9,17.05,17.13,188.8,253.2,64.4,0,0,105,47,44.34,533.5,320.1,0.9201,15.6741,1847.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:22:29,6168.3,ON,MPPT,32.68,5626.3,488.4,11.52,48.1,21.5118,0.6175,3.823,111.0,97.63,,5566.8187,0,0.2,39.4,0.0,31.223,0.827,16.93,17.51,0.975,2,24.4,4986.6,17.05,17.41,196.2,251.8,55.7,0,0,105,47,44.34,533.5,320.1,0.914,15.6809,1873.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:22:34,6172.9,ON,MPPT,32.48,5602.5,489.1,11.45,48.1,21.4079,0.61452,3.821,111.0,,180.765,5566.8425,0,0.2,39.9,0.0,31.027,0.807,16.45,16.62,0.975,2,23.16,4947.8,17.05,16.71,197.3,252.2,54.8,0,0,105,47,44.34,533.5,320.1,0.9172,15.6878,1861.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:22:38,6177.5,ON,MPPT,32.48,5630.1,488.3,11.53,48.2,21.4325,0.61523,3.807,111.0,,180.762,5566.8722,0,0.2,39.8,0.0,32.691,0.819,16.86,14.75,0.975,2,20.55,4972.9,17.05,16.27,218.7,251.7,33.0,0,0,105,47,44.34,533.5,320.1,0.9181,15.6954,1961.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:22:43,6182.0,ON,MPPT,32.48,5577.6,489.7,11.39,48.2,21.5588,0.61885,3.865,111.0,,180.773,5566.9021,0,0.2,40.0,0.0,30.195,0.815,17.75,17.98,0.975,2,25.06,4917.2,17.05,17.55,190.5,252.5,61.9,0,0,105,47,44.34,533.5,320.1,0.9174,15.7022,1811.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:22:47,6186.6,ON,MPPT,32.68,5662.1,487.6,11.61,48.1,21.693,0.6227,3.831,111.0,,180.764,5566.9261,0,0.2,39.3,0.0,31.61,0.821,18.43,17.97,0.975,2,25.05,5000.8,17.05,16.97,185.8,251.4,65.6,0,0,105,47,44.34,533.5,320.1,0.9141,15.7092,1896.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:22:58,6197.5,ON,MPPT,32.68,5659.4,487.6,11.61,48.1,21.697,0.62282,3.834,111.0,,180.762,5566.9924,0,0.2,39.3,0.0,31.936,0.833,16.17,19.05,0.975,2,26.55,5000.9,17.05,17.14,169.9,251.4,81.5,0,0,105,47,44.34,533.5,320.1,0.9135,15.7261,1916.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
