iso,t_s,sts,mode,hz,P_W,VDC,IDC,drive_C,Q_m3h,vel_ms,QperP,bore_mm,M91_pct,transit_us,pos_total,fault,mod_idx,headroom_pct,panel_C,f_rot,f_slip,foc_id,foc_iq,psir,foc_md,te_Nm,p_est_W,foc_idref,foc_iqref,v_dem,vlim,v_left,on_ceiling,stop_r,f_uv_n,f_oc_n,idq_pk,mppt_voc,mppt_vhold,mppt_vratio,run_kwh,rpm,ps_spread,ps_flags,ps_ru,ps_rv,ps_rw,ps_leak,foc_rs,foc_rr,foc_lm,foc_sigls,tune_sts,shed,shed_min,cap_state,resets,starts,start_r
2026-09-14 16:23:03,6202.1,ON,MPPT,32.48,5613.8,488.6,11.49,48.2,21.7562,0.62452,3.875,111.0,,180.762,5567.0226,0,0.2,39.8,0.0,30.384,0.811,17.21,17.14,0.975,2,23.87,4964.5,17.05,16.4,184.7,251.9,67.2,0,0,105,47,44.34,533.5,320.1,0.9171,15.7331,1823.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:23:07,6206.7,ON,MPPT,32.48,5582.0,489.1,11.41,48.1,21.7738,0.62502,3.901,111.0,97.63,,5567.0468,0,0.2,39.9,0.0,30.534,0.818,17.96,17.13,0.975,2,23.86,4928.9,17.05,17.61,203.9,252.2,48.3,0,0,105,47,44.34,533.5,320.1,0.916,15.7399,1832.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:23:12,6211.3,ON,MPPT,32.48,5539.1,490.0,11.3,48.1,21.6995,0.62289,3.917,111.0,,180.761,5567.077,0,0.2,40.0,0.0,31.224,0.82,17.52,17.04,0.975,2,23.75,4909.6,17.05,17.32,201.4,252.6,51.2,0,0,105,47,44.34,533.5,320.1,0.916,15.7474,1873.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:23:17,6215.8,ON,MPPT,32.28,5541.2,489.9,11.31,48.1,21.5383,0.61826,3.887,111.0,,180.761,5567.101,0,0.2,40.4,0.0,32.575,0.822,18.55,15.9,0.976,2,22.18,4910.7,17.05,17.25,218.9,252.6,33.7,0,0,105,47,44.34,533.5,320.1,0.9167,15.7543,1954.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:23:21,6220.4,ON,MPPT,32.68,5616.0,488.1,11.51,48.1,21.5514,0.61864,3.838,111.0,,180.762,5567.1309,0,0.2,39.4,0.0,31.849,0.833,16.94,18.19,0.975,2,25.35,5000.2,17.05,17.23,182.9,251.6,68.7,0,0,105,47,44.34,533.5,320.1,0.9122,15.7612,1910.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:23:32,6231.2,ON,MPPT,32.08,5461.9,491.2,11.12,48.1,21.4364,0.61534,3.925,111.0,,180.76,5567.1967,0,0.2,40.9,0.0,31.161,0.802,15.81,16.57,0.975,2,23.08,4851.5,17.05,16.45,192.7,253.2,60.5,0,0,105,47,44.34,533.5,320.1,0.9187,15.778,1869.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:23:37,6235.7,ON,MPPT,32.48,5539.1,489.5,11.32,48.1,21.4095,0.61456,3.865,111.0,,180.774,5567.2205,0,0.2,39.9,0.0,29.818,0.818,16.33,17.27,0.974,2,24.05,4926.9,17.05,16.85,189.3,252.4,63.1,0,0,105,47,44.34,533.5,320.1,0.9149,15.7848,1789.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:23:41,6240.4,ON,MPPT,32.28,5536.2,489.5,11.31,48.1,21.3548,0.61299,3.857,111.0,,180.765,5567.2502,0,0.2,40.3,0.0,31.034,0.802,18.32,14.28,0.975,2,19.9,4891.8,17.05,16.47,227.4,252.4,25.0,0,0,105,47,44.34,533.5,320.1,0.9195,15.7917,1862.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:23:46,6245.0,ON,MPPT,32.28,5525.0,489.7,11.28,48.1,21.2084,0.60879,3.839,111.0,97.63,,5567.2738,0,0.2,40.3,0.0,30.204,0.81,15.49,18.58,0.975,2,25.89,4863.8,17.05,17.02,172.5,252.5,80.0,0,0,105,47,44.34,533.5,320.1,0.9173,15.7991,1812.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:23:50,6249.6,ON,MPPT,32.28,5489.4,490.4,11.19,48.0,21.2456,0.60986,3.87,111.0,97.62,,5567.3033,0,0.2,40.4,0.0,31.186,0.811,17.12,16.18,0.975,2,22.54,4866.7,17.05,17.17,210.0,252.8,42.8,0,0,105,47,44.34,533.5,320.1,0.9175,15.8059,1871.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:23:55,6254.1,ON,MPPT,32.48,5602.9,487.7,11.49,48.1,21.319,0.61197,3.805,111.0,97.62,,5567.3329,0,0.2,39.7,0.0,31.846,0.816,16.12,17.38,0.975,2,24.23,4942.0,17.05,17.37,195.4,251.5,56.1,0,0,105,47,44.34,533.5,320.1,0.9139,15.8128,1910.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:24:07,6266.0,ON,MPPT,32.28,5575.9,488.1,11.42,48.0,21.1537,0.60722,3.794,111.0,,180.758,5567.4037,0,0.2,40.2,0.0,31.25,0.812,16.99,15.46,0.975,2,21.54,4919.0,17.05,16.17,206.1,251.7,45.6,0,0,105,47,44.34,533.5,320.1,0.9163,15.8308,1875.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:24:12,6270.5,ON,MPPT,31.88,5398.4,492.0,10.97,48.0,21.0378,0.6039,3.897,111.0,,180.759,5567.4271,0,0.2,41.4,0.0,32.08,0.793,16.65,14.62,0.975,2,20.38,4814.9,17.05,16.28,217.7,253.7,35.9,0,0,105,47,44.34,533.5,320.1,0.9223,15.8381,1924.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:24:17,6276.2,ON,MPPT,32.28,5538.8,488.8,11.33,48.0,20.8566,0.5987,3.766,111.0,,180.759,5567.462,0,0.2,40.2,0.0,29.868,0.803,16.69,18.22,0.975,2,25.38,4895.3,17.05,17.51,184.2,252.0,67.8,0,0,105,47,44.34,533.5,320.1,0.9194,15.8468,1792.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:24:22,6280.8,ON,MPPT,32.28,5519.1,489.0,11.29,48.0,20.8615,0.59883,3.78,111.0,,180.761,5567.4852,0,0.2,40.3,0.0,31.499,0.82,18.17,14.44,0.975,2,20.11,4886.4,17.05,17.04,234.9,252.1,17.2,0,0,105,47,44.34,533.5,320.1,0.9145,15.8535,1889.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:24:26,6285.4,ON,MPPT,32.28,5468.3,490.2,11.16,48.0,20.8944,0.59978,3.821,111.0,,180.758,5567.5142,0,0.2,40.4,0.0,31.296,0.814,17.67,17.38,0.975,2,24.22,4866.8,17.05,17.19,193.5,252.7,59.2,0,0,105,47,44.34,533.5,320.1,0.9163,15.8603,1877.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:24:31,6290.0,ON,MPPT,32.08,5461.9,490.2,11.14,48.0,20.8735,0.59918,3.822,111.0,,180.764,5567.5374,0,0.2,40.8,0.0,31.549,0.813,14.95,17.44,0.975,2,24.31,4839.4,17.05,16.86,187.6,252.8,65.2,0,0,105,47,44.34,533.5,320.1,0.9163,15.8677,1893.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:24:42,6300.7,ON,MPPT,32.08,5511.9,488.7,11.28,48.0,20.8933,0.59975,3.791,111.0,97.62,,5567.6012,0,0.2,40.6,0.0,31.09,0.795,15.68,17.59,0.975,2,26.17,4775.9,17.05,16.78,164.6,252.0,87.4,0,0,105,47,44.34,533.5,320.1,0.9212,15.8855,1865.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:24:47,6306.3,ON,MPPT,32.28,5488.2,489.3,11.22,48.0,20.8301,0.59793,3.795,111.0,,180.757,5567.636,0,0.2,40.3,0.0,31.244,0.812,18.28,16.79,0.975,2,23.39,4811.2,17.05,16.08,187.0,252.3,65.3,0,0,105,47,44.34,533.5,320.1,0.9156,15.8922,1874.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:24:52,6310.9,ON,MPPT,32.08,5450.2,490.1,11.12,48.0,20.8337,0.59804,3.823,111.0,,180.756,5567.6591,0,0.2,40.8,0.0,32.086,0.812,16.89,17.28,0.975,2,24.09,4813.4,17.05,17.06,193.3,252.7,59.4,0,0,105,47,44.34,533.5,320.1,0.9182,15.899,1925.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:24:56,6315.5,ON,MPPT,32.08,5402.6,491.1,11.0,48.0,20.8894,0.59964,3.867,111.0,,180.755,5567.6881,0,0.2,40.9,0.0,31.372,0.803,18.74,18.37,0.975,2,25.6,4785.9,17.05,16.76,176.3,253.2,76.9,0,0,105,47,44.34,533.5,320.1,0.9185,15.9057,1882.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:25:01,6320.1,ON,MPPT,32.28,5516.5,488.5,11.29,47.9,20.9056,0.6001,3.79,111.0,,180.755,5567.7171,0,0.2,40.2,0.0,30.843,0.803,18.33,15.97,0.975,2,22.25,4857.9,17.05,16.85,208.0,251.8,43.8,0,0,105,47,44.34,533.5,320.1,0.918,15.9131,1850.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:25:05,6324.7,ON,MPPT,31.88,5387.6,491.3,10.97,47.9,20.8666,0.59898,3.873,111.0,,180.755,5567.7403,0,0.2,41.3,0.0,31.235,0.8,16.74,16.88,0.975,2,23.52,4765.5,17.05,16.28,186.9,253.3,66.4,0,0,105,47,44.34,533.5,320.1,0.9203,15.9198,1874.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:25:16,6335.6,ON,MPPT,31.88,5371.8,491.2,10.94,47.9,20.8014,0.59711,3.872,111.0,,180.754,5567.8039,0,0.2,41.3,0.0,30.463,0.79,16.89,15.81,0.975,2,22.03,4687.0,17.05,15.35,185.7,253.3,67.6,0,0,105,47,44.34,533.5,320.1,0.9209,15.9363,1827.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:25:21,6340.2,ON,MPPT,32.28,5469.2,489.1,11.18,48.0,,,,,,180.762,,0,0.2,40.3,0.0,30.945,0.811,18.48,16.68,0.975,2,23.25,4850.0,17.05,16.82,200.0,252.2,52.2,0,0,105,47,44.34,533.5,320.1,0.9149,15.9443,1856.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:25:26,6345.3,ON,MPPT,31.88,5345.5,491.7,10.87,47.9,20.7267,0.59497,3.877,111.0,97.63,,5567.8617,0,0.2,41.3,0.0,30.842,0.789,17.01,15.98,0.975,2,22.26,4684.6,17.05,15.16,182.4,253.5,71.1,0,0,105,47,44.34,533.5,320.1,0.9209,15.9509,1850.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:25:31,6349.9,ON,MPPT,32.08,5440.0,489.6,11.11,47.9,20.6476,0.5927,3.796,111.0,,180.763,5567.8847,0,0.2,40.7,0.0,31.132,0.809,18.0,16.49,0.975,2,22.99,4807.8,17.05,16.72,199.9,252.4,52.5,0,0,105,47,44.34,533.5,320.1,0.9169,15.9576,1867.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:25:35,6354.5,ON,MPPT,32.08,5420.4,490.1,11.06,48.0,20.668,0.59328,3.813,111.0,,180.755,5567.9133,0,0.2,40.8,0.0,31.998,0.8,16.46,14.47,0.975,2,20.17,4784.2,17.05,15.94,216.3,252.7,36.4,0,0,105,47,44.34,533.5,320.1,0.9186,15.965,1919.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:25:40,6359.1,ON,MPPT,32.08,5374.0,491.2,10.94,47.9,20.7213,0.59481,3.856,111.0,,180.741,5567.9421,0,0.2,40.9,0.0,31.452,0.801,15.78,17.13,0.975,2,23.87,4730.7,17.05,16.87,190.7,253.2,62.5,0,0,105,47,44.34,533.5,320.1,0.9177,15.9716,1887.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:25:51,6370.1,ON,MPPT,31.88,5374.1,491.0,10.95,47.9,20.4631,0.5874,3.808,111.0,97.62,,5568.0049,0,0.2,41.2,0.0,32.272,0.794,16.4,15.5,0.976,2,21.61,4765.7,17.05,16.63,209.9,253.2,43.2,0,0,105,47,44.34,533.5,320.1,0.9186,15.988,1936.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:25:55,6374.7,ON,MPPT,31.88,5422.6,489.7,11.07,47.9,20.5628,0.59026,3.792,111.0,,180.752,5568.0277,0,0.2,41.1,0.0,29.718,0.792,19.4,18.16,0.975,2,25.3,4750.0,17.05,17.43,188.2,252.5,64.3,0,0,105,47,44.34,533.5,320.1,0.9204,15.9946,1783.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:26:00,6379.3,ON,MPPT,31.68,5290.9,492.6,10.74,47.9,20.6282,0.59214,3.899,111.0,97.62,,5568.0563,0,0.2,41.8,0.0,31.219,0.789,17.86,17.81,0.975,2,24.82,4675.6,17.05,17.24,188.8,254.0,65.2,0,0,105,47,44.34,533.5,320.1,0.9222,16.0013,1873.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:26:05,6383.9,ON,MPPT,32.08,5498.0,487.8,11.27,47.9,20.5852,0.5909,3.744,111.0,,180.751,5568.0792,0,0.2,40.5,0.0,31.543,0.802,15.11,17.43,0.975,2,24.29,4821.3,17.05,16.49,181.0,251.5,70.5,0,0,105,47,44.34,533.5,320.1,0.9172,16.0086,1892.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:26:09,6388.5,ON,MPPT,31.68,5327.6,491.7,10.84,47.9,20.5792,0.59073,3.863,111.0,,180.756,5568.1078,0,0.2,41.7,0.0,29.861,0.778,17.84,16.78,0.975,2,23.38,4677.7,17.05,16.77,192.8,253.5,60.6,0,0,105,47,44.34,533.5,320.1,0.9229,16.0152,1791.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:26:14,6393.1,ON,MPPT,31.88,5347.1,491.1,10.89,47.8,20.4859,0.58805,3.831,111.0,,180.754,5568.1363,0,0.2,41.3,0.0,31.757,0.798,15.94,16.84,0.975,2,23.48,4713.7,17.05,16.69,192.4,253.2,60.8,0,0,105,47,44.34,533.5,320.1,0.9182,16.0218,1905.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:26:25,6403.9,ON,MPPT,31.88,5395.4,489.7,11.02,47.8,20.1892,0.57954,3.742,111.0,97.63,,5568.1927,0,0.2,41.1,0.0,29.636,0.79,17.88,18.46,0.975,2,25.72,4746.2,17.05,16.24,162.8,252.5,89.7,0,0,105,47,44.34,533.5,320.1,0.9192,16.0381,1778.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:26:29,6408.5,ON,MPPT,31.68,5297.2,491.9,10.77,47.8,20.1916,0.57961,3.812,111.0,97.62,,5568.2207,0,0.2,41.7,0.0,31.1,0.789,16.13,16.42,0.975,2,22.88,4679.8,17.05,16.31,192.4,253.6,61.2,0,0,105,47,44.34,533.5,320.1,0.9222,16.0447,1866.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:26:34,6413.1,ON,MPPT,31.68,5342.7,490.7,10.89,47.8,20.2109,0.58016,3.783,111.0,,180.751,5568.2488,0,0.2,41.6,0.0,30.936,0.782,16.51,16.13,0.975,2,22.49,4684.3,17.05,16.22,193.1,253.0,59.9,0,0,105,47,44.34,533.5,320.1,0.9209,16.0519,1856.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:26:38,6417.6,ON,MPPT,31.68,5301.1,491.5,10.79,47.8,20.2858,0.58231,3.827,111.0,,180.762,5568.2713,0,0.2,41.7,0.0,30.08,0.78,16.62,17.01,0.975,2,23.7,4696.0,17.05,16.95,191.3,253.4,62.1,0,0,105,47,44.34,533.5,320.1,0.9215,16.0585,1804.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:26:43,6422.2,ON,MPPT,31.88,5364.2,489.9,10.95,47.8,20.2797,0.58213,3.781,111.0,,180.752,5568.2995,0,0.2,41.1,0.0,31.999,0.783,18.67,13.88,0.975,2,19.35,4718.8,17.05,16.38,230.9,252.6,21.7,0,0,105,47,44.34,533.5,320.1,0.9189,16.0651,1919.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:26:48,6426.8,ON,MPPT,31.88,5332.8,490.6,10.87,47.8,20.2169,0.58033,3.791,111.0,,180.75,5568.322,0,0.2,41.2,0.0,30.031,0.786,16.96,16.4,0.975,2,22.85,4690.0,17.05,16.82,199.2,252.9,53.7,0,0,105,47,44.34,533.5,320.1,0.9186,16.0716,1801.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:26:58,6437.6,ON,MPPT,31.68,5283.8,491.2,10.76,47.8,20.0063,0.57429,3.786,111.0,,180.749,5568.3834,0,0.2,41.6,0.0,30.289,0.777,14.96,15.92,0.975,2,22.18,4664.3,17.05,15.37,185.7,253.3,67.6,0,0,105,47,44.34,533.5,320.1,0.9198,16.0877,1817.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:27:03,6442.1,ON,MPPT,31.68,5294.2,490.8,10.79,47.8,20.0493,0.57552,3.787,111.0,,180.749,5568.4112,0,0.2,41.6,0.0,30.721,0.777,16.05,15.16,0.975,2,21.12,4665.5,17.05,15.0,190.2,253.1,62.9,0,0,105,47,44.34,533.5,320.1,0.9203,16.0943,1843.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:27:08,6446.8,ON,MPPT,32.08,5419.5,487.6,11.11,47.8,,,,,,180.75,,0,0.2,40.5,0.0,30.389,0.799,17.9,18.27,0.975,2,25.46,4755.2,17.05,16.83,175.2,251.4,76.2,0,0,105,47,44.34,533.5,320.1,0.914,16.1021,1823.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:27:13,6451.9,ON,MPPT,31.68,5261.2,491.4,10.71,47.8,20.0391,0.57523,3.809,111.0,97.62,,5568.4614,0,0.2,41.7,0.0,31.423,0.782,17.47,16.18,0.975,2,22.56,4620.0,17.05,16.23,193.5,253.4,59.9,0,0,105,47,44.34,533.5,320.1,0.9202,16.1086,1885.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:27:17,6456.4,ON,MPPT,31.48,5225.4,491.9,10.62,47.8,19.8801,0.57066,3.805,111.0,,180.761,5568.4892,0,0.2,42.1,0.0,31.513,0.781,17.34,16.14,0.975,2,22.5,4598.7,17.05,16.06,191.5,253.6,62.1,0,0,105,47,44.34,533.5,320.1,0.9224,16.1151,1890.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:27:22,6461.1,ON,MPPT,31.88,5338.6,489.3,10.91,47.8,19.704,0.56561,3.691,111.0,,180.756,5568.5166,0,0.2,41.0,0.0,30.56,0.787,17.27,15.7,0.975,2,21.87,4680.0,17.05,16.85,210.2,252.3,42.1,0,0,105,47,44.34,533.5,320.1,0.9177,16.1222,1833.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:27:34,6472.1,ON,MPPT,31.48,5276.5,490.7,10.75,47.8,19.7458,0.56681,3.742,111.0,,180.749,5568.5769,0,0.2,41.9,0.0,31.807,0.781,16.47,14.76,0.975,2,20.57,4619.9,17.05,15.17,198.2,253.0,54.8,0,0,105,47,44.34,533.5,320.1,0.9198,16.1394,1908.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:27:39,6477.8,ON,MPPT,31.68,5237.2,491.5,10.66,47.8,19.7259,0.56624,3.767,111.0,97.63,,5568.6043,0,0.2,41.7,0.0,30.906,0.78,17.59,16.13,0.975,2,22.48,4591.7,17.05,16.25,194.8,253.4,58.6,0,0,105,47,44.34,533.5,320.1,0.9192,16.1465,1854.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:27:43,6482.4,ON,MPPT,31.48,5212.3,492.0,10.59,47.8,19.7942,0.5682,3.798,111.0,97.63,,5568.6317,0,0.2,42.1,0.0,31.586,0.783,18.86,17.79,0.976,2,24.82,4590.9,17.05,16.58,180.3,253.6,73.3,0,0,105,47,44.34,533.5,320.1,0.9201,16.153,1895.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:27:48,6487.0,ON,MPPT,31.48,5269.8,490.6,10.74,47.8,19.7846,0.56792,3.754,111.0,,180.749,5568.6537,0,0.2,41.9,0.0,30.696,0.773,18.04,16.89,0.975,2,23.55,4597.8,17.05,15.92,179.6,252.9,73.4,0,0,105,47,44.34,533.5,320.1,0.922,16.1595,1841.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:27:52,6491.6,ON,MPPT,31.68,5279.8,490.2,10.77,47.8,19.6987,0.56546,3.731,111.0,97.62,,5568.6812,0,0.2,41.5,0.0,30.306,0.771,18.03,15.41,0.975,2,21.47,4644.5,17.05,15.95,200.0,252.7,52.8,0,0,105,47,44.34,533.5,320.1,0.9217,16.1666,1818.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:27:57,6496.1,ON,MPPT,31.68,5287.7,490.0,10.79,47.8,19.6074,0.56284,3.708,111.0,97.62,,5568.7085,0,0.2,41.5,0.0,30.521,0.784,16.88,17.63,0.975,2,24.58,4674.8,17.05,16.53,176.5,252.6,76.1,0,0,105,47,44.34,533.5,320.1,0.9192,16.1731,1831.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:28:08,6507.0,ON,MPPT,31.28,5157.8,492.9,10.46,47.7,19.8882,0.57089,3.856,111.0,,180.749,5568.7687,0,0.2,42.6,0.0,29.847,0.762,16.2,17.64,0.975,2,24.58,4579.6,17.05,15.67,162.7,254.1,91.4,0,0,105,47,44.34,533.5,320.1,0.9241,16.189,1790.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:28:12,6511.6,ON,MPPT,31.48,5204.5,491.7,10.58,47.8,19.839,0.56948,3.812,111.0,,180.757,5568.7908,0,0.2,42.1,0.0,31.819,0.781,18.39,13.45,0.975,2,18.74,4570.7,17.05,15.11,217.3,253.5,36.2,0,0,105,47,44.34,533.5,320.1,0.921,16.1955,1909.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:28:17,6516.2,ON,MPPT,31.48,5229.8,491.1,10.65,47.7,19.6234,0.56329,3.752,111.0,,180.754,5568.8182,0,0.2,42.0,0.0,31.41,0.77,16.32,14.4,0.975,2,20.07,4593.7,17.05,15.83,212.3,253.2,40.9,0,0,105,47,44.34,533.5,320.1,0.9232,16.2025,1884.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:28:22,6520.8,ON,MPPT,31.28,5145.0,492.9,10.44,47.7,19.5013,0.55979,3.79,111.0,97.62,,5568.8399,0,0.2,42.6,0.0,30.614,0.77,18.59,15.05,0.975,2,20.96,4524.7,17.05,16.15,209.4,254.1,44.7,0,0,105,47,44.34,533.5,320.1,0.9214,16.2089,1836.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:28:26,6525.4,ON,MPPT,31.68,5272.6,489.8,10.77,47.7,19.4855,0.55934,3.696,111.0,97.62,,5568.867,0,0.2,41.5,0.0,30.333,0.778,18.05,15.23,0.975,2,21.22,4606.3,17.05,16.33,208.7,252.5,43.8,0,0,105,47,44.34,533.5,320.1,0.9191,16.2153,1820.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:28:31,6530.0,ON,MPPT,31.28,5201.4,491.3,10.59,47.7,19.4198,0.55745,3.734,111.0,97.62,,5568.8886,0,0.2,42.4,0.0,31.903,0.766,16.02,15.67,0.976,2,21.86,4532.0,17.05,15.77,191.5,253.3,61.8,0,0,105,47,44.34,533.5,320.1,0.9233,16.2218,1914.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:28:42,6540.8,ON,MPPT,31.48,5210.6,490.7,10.62,47.7,19.3327,0.55495,3.71,111.0,97.62,,5568.9476,0,0.2,41.9,0.0,31.458,0.773,18.3,13.04,0.975,2,18.17,4598.2,17.05,14.96,219.9,253.0,33.0,0,0,105,47,44.34,533.5,320.1,0.9214,16.2375,1887.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:28:46,6545.4,ON,MPPT,31.48,5150.1,492.1,10.47,47.7,19.3495,0.55543,3.757,111.0,,180.752,5568.9745,0,0.2,42.1,0.0,29.941,0.768,17.62,15.85,0.975,2,22.08,4547.4,17.05,15.92,192.5,253.7,61.2,0,0,105,47,44.34,533.5,320.1,0.92,16.244,1796.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:28:51,6550.0,ON,MPPT,31.68,5264.2,489.4,10.76,47.7,19.3485,0.5554,3.675,111.0,,180.75,5568.996,0,0.2,41.4,0.0,30.926,0.77,16.54,14.23,0.975,2,19.83,4612.9,17.05,15.72,213.0,252.3,39.3,0,0,105,47,44.34,533.5,320.1,0.9195,16.251,1855.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:28:55,6554.6,ON,MPPT,31.28,5142.1,492.3,10.44,47.7,19.3457,0.55532,3.762,111.0,,180.75,5569.0229,0,0.2,42.5,0.0,30.122,0.76,18.69,14.88,0.975,2,20.74,4529.0,17.05,15.71,204.0,253.8,49.8,0,0,105,47,44.34,533.5,320.1,0.9225,16.2574,1807.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:29:00,6559.2,ON,MPPT,31.28,5169.2,491.3,10.52,47.7,19.2904,0.55374,3.732,111.0,,180.75,5569.0497,0,0.2,42.4,0.0,30.156,0.76,16.29,16.23,0.975,2,22.62,4526.9,17.05,16.27,190.9,253.3,62.4,0,0,105,47,44.34,533.5,320.1,0.9224,16.2638,1809.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:29:05,6563.8,ON,MPPT,31.48,5194.0,490.7,10.58,47.7,19.2471,0.55249,3.706,111.0,,180.749,5569.0711,0,0.2,41.9,0.0,31.26,0.76,17.31,13.58,0.975,2,18.92,4538.1,17.05,15.41,217.2,253.0,35.8,0,0,105,47,44.34,533.5,320.1,0.9219,16.2702,1875.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:29:15,6574.5,ON,MPPT,31.48,5158.4,491.3,10.5,47.7,19.219,0.55169,3.726,111.0,,180.749,5569.1297,0,0.2,42.0,0.0,30.34,0.769,17.26,15.5,0.975,2,21.59,4486.9,17.05,14.89,182.1,253.3,71.2,0,0,105,47,44.34,533.5,320.1,0.9197,16.2858,1820.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:29:20,6579.1,ON,MPPT,31.28,5121.4,492.0,10.41,47.7,19.3416,0.55521,3.777,111.0,97.62,,5569.1565,0,0.2,42.5,0.0,32.118,0.769,17.84,12.54,0.975,2,17.47,4487.8,17.05,14.85,225.4,253.7,28.3,0,0,105,47,44.34,533.5,320.1,0.9221,16.2922,1927.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:29:24,6583.7,ON,MPPT,31.28,5161.7,491.0,10.51,47.7,19.2511,0.55261,3.73,111.0,,180.749,5569.178,0,0.2,42.3,0.0,31.681,0.762,16.77,15.17,0.975,2,21.15,4511.9,17.05,14.81,185.8,253.1,67.4,0,0,105,47,44.34,533.5,320.1,0.9219,16.2986,1900.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:29:29,6588.3,ON,MPPT,31.48,5184.1,490.2,10.58,47.7,19.2104,0.55144,3.706,111.0,97.62,,5569.2047,0,0.2,41.9,0.0,30.908,0.761,16.2,15.04,0.975,2,20.96,4537.4,17.05,15.46,196.8,252.7,55.9,0,0,105,47,44.34,533.5,320.1,0.9213,16.3055,1854.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:29:34,6592.9,ON,MPPT,31.48,5179.9,490.2,10.57,47.7,19.0991,0.54825,3.687,111.0,,180.751,5569.226,0,0.2,41.9,0.0,30.16,0.761,16.24,17.12,0.975,2,23.86,4536.0,17.05,16.09,175.7,252.7,77.1,0,0,105,47,44.34,533.5,320.1,0.9191,16.3118,1809.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:29:38,6597.5,ON,MPPT,31.48,5162.5,490.4,10.53,47.7,18.9539,0.54408,3.671,111.0,,180.751,5569.2524,0,0.2,41.9,0.0,30.416,0.769,17.86,16.28,0.975,2,22.68,4522.4,17.05,15.65,183.9,252.8,69.0,0,0,105,47,44.34,533.5,320.1,0.9181,16.3182,1825.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:29:49,6608.2,ON,MPPT,31.28,5113.5,491.3,10.41,47.7,18.9733,0.54463,3.71,111.0,97.62,,5569.3103,0,0.2,42.4,0.0,30.358,0.758,18.58,13.78,0.975,2,19.2,4459.8,17.05,15.76,219.3,253.3,34.0,0,0,105,47,44.34,533.5,320.1,0.9198,16.3337,1821.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:29:54,6612.8,ON,MPPT,31.28,5133.9,490.3,10.47,47.7,18.9457,0.54384,3.69,111.0,,180.758,5569.3314,0,0.2,42.3,0.0,29.281,0.758,18.17,17.5,0.975,2,24.38,4508.3,17.05,15.42,162.7,252.8,90.1,0,0,105,47,44.34,533.5,320.1,0.9198,16.34,1756.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:29:58,6617.4,ON,MPPT,31.08,5056.5,492.2,10.27,47.7,18.8663,0.54156,3.731,111.0,,180.752,5569.3576,0,0.2,42.9,0.0,31.877,0.743,16.08,13.25,0.975,2,18.48,4415.7,17.05,14.77,210.6,253.8,43.2,0,0,105,47,44.34,533.5,320.1,0.9233,16.3463,1912.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:30:03,6622.0,ON,MPPT,31.48,5165.2,489.5,10.55,47.6,18.8371,0.54072,3.647,111.0,97.62,,5569.3786,0,0.2,41.8,0.0,29.474,0.767,18.21,17.5,0.975,2,24.39,4521.0,17.05,15.53,165.1,252.4,87.3,0,0,105,47,44.34,533.5,320.1,0.9183,16.3531,1768.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:30:07,6626.5,ON,MPPT,31.08,5111.2,490.5,10.42,47.7,18.8184,0.54019,3.682,111.0,,180.756,5569.4047,0,0.2,42.7,0.0,31.589,0.752,17.57,13.74,0.975,2,19.15,4459.7,17.05,15.31,212.2,252.9,40.6,0,0,105,47,44.34,533.5,320.1,0.922,16.3594,1895.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:30:12,6631.1,ON,MPPT,31.28,5115.3,490.3,10.43,47.6,18.7553,0.53838,3.667,111.0,,180.752,5569.4308,0,0.2,42.3,0.0,30.483,0.749,17.54,14.3,0.975,2,19.93,4481.5,17.05,15.41,205.4,252.8,47.4,0,0,105,47,44.34,533.5,320.1,0.9206,16.3657,1829.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:30:23,6641.9,ON,MPPT,31.28,5052.0,491.6,10.28,47.7,18.6661,0.53582,3.695,111.0,,180.752,5569.4826,0,0.2,42.4,0.0,30.608,0.759,17.44,15.45,0.975,2,21.54,4407.2,17.05,15.38,189.9,253.4,63.5,0,0,105,47,44.34,533.5,320.1,0.919,16.381,1836.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:30:28,6646.5,ON,MPPT,31.08,5042.9,491.8,10.25,47.6,18.7336,0.53775,3.715,111.0,97.62,,5569.5086,0,0.2,42.8,0.0,30.183,0.759,16.68,15.68,0.975,2,21.85,4410.1,17.05,15.78,191.1,253.5,62.4,0,0,105,47,44.34,533.5,320.1,0.9215,16.389,1811.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:30:33,6652.1,ON,MPPT,30.88,4975.0,493.2,10.09,47.7,18.607,0.53412,3.74,111.0,97.62,,5569.5397,0,0.2,43.3,0.0,29.981,0.738,16.35,14.97,0.975,2,20.85,4369.5,17.05,15.5,196.7,254.3,57.6,0,0,105,47,44.34,533.5,320.1,0.9245,16.3952,1798.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:30:37,6656.7,ON,MPPT,31.28,5065.9,491.1,10.32,47.6,18.5672,0.53298,3.665,111.0,,180.751,5569.5603,0,0.2,42.4,0.0,31.44,0.761,15.57,17.14,0.975,2,23.89,4457.0,17.05,15.4,165.7,253.2,87.5,0,0,105,47,44.34,533.5,320.1,0.9188,16.4015,1886.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:30:42,6661.3,ON,MPPT,31.08,5045.7,491.4,10.27,47.6,18.6754,0.53608,3.701,111.0,97.62,,5569.5862,0,0.2,42.8,0.0,30.429,0.742,16.72,15.92,0.975,2,22.2,4405.6,17.05,15.83,187.6,253.3,65.8,0,0,105,47,44.34,533.5,320.1,0.9236,16.4077,1825.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:30:47,6665.9,ON,MPPT,31.08,5034.5,491.5,10.24,47.6,18.6733,0.53602,3.709,111.0,,180.764,5569.607,0,0.2,42.8,0.0,30.89,0.75,16.3,14.98,0.975,2,20.88,4383.4,17.05,15.31,193.8,253.4,59.6,0,0,105,47,44.34,533.5,320.1,0.9206,16.4144,1853.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:30:58,6676.9,ON,MPPT,31.08,5049.9,491.1,10.28,47.6,18.7064,0.53697,3.704,111.0,97.62,,5569.664,0,0.2,42.7,0.0,30.59,0.751,18.44,14.47,0.975,2,20.18,4453.0,17.05,15.55,207.1,253.2,46.1,0,0,105,47,44.34,533.5,320.1,0.9205,16.4297,1835.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:31:02,6681.5,ON,MPPT,31.28,5106.8,489.7,10.43,47.6,18.6091,0.53418,3.644,111.0,,180.75,5569.6899,0,0.2,42.2,0.0,30.431,0.753,18.06,16.26,0.976,2,22.67,4458.9,17.05,16.28,192.4,252.5,60.1,0,0,105,47,44.34,533.5,320.1,0.9183,16.4359,1825.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:31:07,6686.1,ON,MPPT,31.08,5032.3,491.5,10.24,47.6,,,,,,180.749,,0,0.2,42.8,0.0,30.443,0.751,18.06,15.15,0.975,2,21.11,4373.5,17.05,15.45,195.3,253.4,58.1,0,0,105,47,44.34,533.5,320.1,0.9203,16.4432,1826.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:31:12,6691.2,ON,MPPT,31.28,5112.1,489.5,10.44,47.6,18.3291,0.52614,3.585,111.0,,180.755,5569.741,0,0.2,42.2,0.0,30.457,0.753,17.05,15.01,0.975,2,20.92,4465.5,17.05,15.27,193.4,252.4,59.0,0,0,105,47,44.34,533.5,320.1,0.9177,16.4495,1827.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:31:17,6695.8,ON,MPPT,30.88,5012.8,491.8,10.19,47.6,18.3687,0.52728,3.664,111.0,,180.755,5569.7614,0,0.2,43.2,0.0,29.024,0.741,17.18,16.98,0.975,2,23.65,4371.2,17.05,14.92,159.6,253.5,93.9,0,0,105,47,44.34,533.5,320.1,0.9232,16.4557,1741.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:31:21,6700.4,ON,MPPT,31.08,5059.7,490.8,10.31,47.6,18.2477,0.5238,3.606,111.0,,180.749,5569.7869,0,0.2,42.7,0.0,31.224,0.748,16.77,15.84,0.976,2,22.1,4422.1,17.05,15.4,181.9,253.0,71.1,0,0,105,47,44.34,533.5,320.1,0.9231,16.4624,1873.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:31:33,6711.4,ON,MPPT,31.08,5041.7,491.0,10.27,47.6,18.3526,0.52682,3.64,111.0,,180.75,5569.8426,0,0.2,42.7,0.0,30.864,0.752,16.74,15.22,0.975,2,21.21,4393.7,17.05,14.84,184.0,253.1,69.2,0,0,105,47,44.34,533.5,320.1,0.9183,16.4777,1851.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:31:38,6717.1,ON,MPPT,31.28,5107.2,489.4,10.44,47.6,18.4044,0.5283,3.604,111.0,,180.746,5569.8733,0,0.2,42.2,0.0,30.271,0.758,16.89,14.5,0.975,2,20.21,4453.8,17.05,15.1,199.1,252.3,53.2,0,0,105,47,44.34,533.5,320.1,0.917,16.4856,1816.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:31:42,6721.6,ON,MPPT,30.88,5018.7,491.5,10.21,47.6,18.3548,0.52688,3.657,111.0,97.62,,5569.8937,0,0.2,43.1,0.0,29.948,0.742,17.59,15.26,0.975,2,21.27,4366.8,17.05,15.2,188.2,253.4,65.2,0,0,105,47,44.34,533.5,320.1,0.9228,16.4918,1796.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:31:47,6726.2,ON,MPPT,31.08,5036.4,490.9,10.26,47.6,18.3079,0.52553,3.635,111.0,,180.749,5569.9191,0,0.2,42.7,0.0,30.559,0.76,16.82,15.98,0.975,2,22.27,4413.6,17.05,15.69,186.9,253.1,66.2,0,0,105,47,44.34,533.5,320.1,0.9177,16.498,1833.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:31:52,6730.8,ON,MPPT,31.08,4992.4,492.0,10.15,47.6,18.3498,0.52674,3.676,111.0,,180.746,5569.9395,0,0.2,42.8,0.0,31.583,0.752,16.16,14.21,0.975,2,19.81,4388.6,17.05,15.39,206.3,253.7,47.3,0,0,105,47,44.34,533.5,320.1,0.9194,16.5047,1895.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:31:56,6735.4,ON,MPPT,31.08,5013.5,491.4,10.2,47.6,18.3922,0.52795,3.669,111.0,,180.757,5569.965,0,0.2,42.8,0.0,32.249,0.753,16.84,13.78,0.976,2,19.22,4340.7,17.05,14.89,205.5,253.3,47.9,0,0,105,47,44.34,533.5,320.1,0.9202,16.5109,1934.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:32:07,6746.4,ON,MPPT,30.88,4977.9,492.2,10.11,47.6,18.3402,0.52646,3.684,111.0,,180.755,5570.0211,0,0.2,43.2,0.0,31.219,0.743,16.08,14.73,0.975,2,20.53,4373.3,17.05,15.39,198.3,253.7,55.4,0,0,105,47,44.34,533.5,320.1,0.9235,16.5261,1873.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:32:12,6750.9,ON,MPPT,30.88,4985.9,491.7,10.14,47.5,18.3362,0.52634,3.678,111.0,97.61,,5570.0415,0,0.2,43.2,0.0,30.271,0.742,18.37,13.15,0.975,2,18.32,4361.4,17.05,15.11,217.1,253.5,36.4,0,0,105,47,44.34,533.5,320.1,0.9219,16.5322,1816.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:32:16,6755.5,ON,MPPT,31.08,5044.8,490.3,10.29,47.6,18.1252,0.52029,3.593,111.0,,180.742,5570.0669,0,0.2,42.6,0.0,29.948,0.739,16.23,15.22,0.975,2,21.21,4410.6,17.05,14.68,181.4,252.8,71.3,0,0,105,47,44.34,533.5,320.1,0.92,16.5384,1796.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:32:21,6760.1,ON,MPPT,30.68,4920.9,493.1,9.98,47.6,18.0392,0.51782,3.666,111.0,,180.749,5570.0919,0,0.2,43.7,0.0,29.641,0.73,15.89,14.41,0.975,2,20.08,4299.6,17.05,14.63,190.2,254.2,64.0,0,0,105,47,44.34,533.5,320.1,0.9229,16.545,1778.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:32:25,6764.7,ON,MPPT,31.08,4978.9,491.6,10.13,47.6,18.0324,0.51763,3.622,111.0,97.62,,5570.112,0,0.2,42.8,0.0,29.918,0.748,17.73,15.04,0.975,2,20.95,4338.3,17.05,15.17,191.8,253.5,61.6,0,0,105,47,44.34,533.5,320.1,0.9192,16.5512,1795.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:32:30,6769.2,ON,MPPT,30.88,4969.4,491.9,10.1,47.5,17.9615,0.51559,3.614,111.0,,180.746,5570.137,0,0.2,43.2,0.0,30.325,0.75,17.3,14.34,0.975,2,19.99,4340.8,17.05,15.66,208.4,253.6,45.2,0,0,105,47,44.34,533.5,320.1,0.9205,16.5573,1819.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:32:41,6780.1,ON,MPPT,30.88,4919.7,492.8,9.98,47.5,18.0451,0.51799,3.668,111.0,97.62,,5570.1921,0,0.2,43.3,0.0,30.512,0.741,15.95,16.0,0.975,2,22.3,4295.6,17.05,14.37,165.9,254.1,88.2,0,0,105,47,44.34,533.5,320.1,0.9216,16.5723,1830.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:32:45,6784.7,ON,MPPT,31.08,5026.5,490.1,10.26,47.6,17.9384,0.51493,3.569,111.0,,180.747,5570.2121,0,0.2,42.6,0.0,30.763,0.74,17.38,12.5,0.975,2,17.43,4379.8,17.05,15.19,226.8,252.7,25.9,0,0,105,47,44.34,533.5,320.1,0.9202,16.5784,1845.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:32:50,6789.3,ON,MPPT,31.08,4978.3,491.2,10.13,47.5,17.9327,0.51476,3.602,111.0,,180.745,5570.237,0,0.2,42.7,0.0,30.034,0.75,18.82,14.65,0.975,2,20.43,4374.6,17.05,16.02,211.4,253.3,41.9,0,0,105,47,44.34,533.5,320.1,0.9183,16.5851,1802.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:32:55,6793.9,ON,MPPT,30.68,4935.0,492.1,10.03,47.5,17.9407,0.51499,3.635,111.0,,180.743,5570.2569,0,0.2,43.6,0.0,30.559,0.735,17.73,16.78,0.976,2,23.4,4337.6,17.05,15.31,168.9,253.7,84.8,0,0,105,47,44.34,533.5,320.1,0.9237,16.5912,1833.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:32:59,6798.5,ON,MPPT,30.88,4965.5,491.3,10.11,47.5,17.9602,0.51555,3.617,111.0,,180.743,5570.2819,0,0.2,43.1,0.0,30.985,0.735,17.61,15.16,0.976,2,21.13,4314.0,17.05,14.82,183.7,253.3,69.6,0,0,105,47,44.34,533.5,320.1,0.9211,16.5973,1859.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:33:04,6803.0,ON,MPPT,30.88,4925.8,492.2,10.01,47.5,17.9612,0.51558,3.646,111.0,97.63,,5570.3018,0,0.2,43.2,0.0,29.144,0.737,18.24,14.76,0.975,2,20.56,4302.7,17.05,15.37,197.1,253.8,56.7,0,0,105,47,44.34,533.5,320.1,0.9208,16.6033,1748.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:33:15,6813.8,ON,MPPT,31.08,5019.6,489.7,10.25,47.5,17.8847,0.51339,3.563,111.0,,180.757,5570.3564,0,0.2,42.6,0.0,30.472,0.74,16.43,14.7,0.975,2,20.49,4378.0,17.05,15.46,199.2,252.5,53.3,0,0,105,47,44.34,533.5,320.1,0.9176,16.6182,1828.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:33:19,6818.4,ON,MPPT,30.68,4925.2,491.9,10.01,47.5,18.0117,0.51703,3.657,111.0,,180.771,5570.3814,0,0.2,43.6,0.0,30.767,0.734,17.23,15.22,0.975,2,21.22,4288.3,17.05,15.06,185.4,253.6,68.2,0,0,105,47,44.34,533.5,320.1,0.9231,16.6243,1846.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:33:24,6823.0,ON,MPPT,30.48,4834.4,494.0,9.79,47.4,17.9904,0.51642,3.721,111.0,,180.753,5570.4064,0,0.2,44.2,0.0,28.998,0.728,15.94,15.07,0.975,2,20.99,4222.0,17.05,14.6,180.6,254.7,74.1,0,0,105,47,44.34,533.5,320.1,0.9256,16.6303,1739.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:33:28,6827.6,ON,MPPT,30.88,4927.0,491.7,10.02,47.5,17.8971,0.51374,3.632,111.0,97.62,,5570.4263,0,0.2,43.2,0.0,29.763,0.74,18.5,13.52,0.975,2,18.84,4313.2,17.05,15.32,214.6,253.5,38.9,0,0,105,47,44.34,533.5,320.1,0.9213,16.6369,1785.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:33:33,6832.1,ON,MPPT,30.88,4949.6,491.1,10.08,47.5,17.8042,0.51108,3.597,111.0,97.63,,5570.4511,0,0.2,43.1,0.0,29.842,0.74,15.23,16.2,0.975,2,22.58,4312.1,17.05,15.14,174.0,253.2,79.2,0,0,105,47,44.34,533.5,320.1,0.9199,16.6429,1790.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:33:37,6836.8,ON,MPPT,30.68,4907.1,492.1,9.97,47.5,17.7552,0.50967,3.618,111.0,,180.749,5570.4708,0,0.2,43.6,0.0,31.041,0.743,16.54,15.27,0.976,2,21.29,4288.2,17.05,15.28,188.2,253.7,65.5,0,0,105,47,44.34,533.5,320.1,0.9218,16.649,1862.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:33:48,6847.6,ON,MPPT,30.68,4894.6,492.2,9.94,47.5,17.7022,0.50815,3.617,111.0,97.62,,5570.525,0,0.2,43.6,0.0,31.213,0.733,18.0,12.94,0.975,2,18.04,4243.4,17.05,14.97,217.0,253.8,36.8,0,0,105,47,44.34,533.5,320.1,0.9227,16.6638,1872.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:33:53,6852.2,ON,MPPT,30.48,4836.9,493.3,9.8,47.5,17.6321,0.50614,3.645,111.0,,180.75,5570.5496,0,0.2,44.1,0.0,30.098,0.73,16.18,15.74,0.975,2,21.93,4216.8,17.05,15.01,177.8,254.4,76.6,0,0,105,47,44.34,533.5,320.1,0.924,16.6698,1805.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:33:58,6856.8,ON,MPPT,30.88,4939.7,490.9,10.06,47.5,17.6236,0.50589,3.568,111.0,,180.738,5570.5691,0,0.2,43.1,0.0,30.601,0.739,16.14,15.82,0.975,2,22.05,4300.4,17.05,15.1,178.9,253.1,74.2,0,0,105,47,44.34,533.5,320.1,0.9208,16.6764,1836.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:34:02,6861.3,ON,MPPT,30.48,4877.8,492.2,9.91,47.5,17.543,0.50358,3.596,111.0,,180.72,5570.5936,0,0.2,44.0,0.0,29.331,0.722,17.79,15.53,0.975,2,21.64,4262.5,17.05,14.94,179.1,253.7,74.7,0,0,105,47,44.34,533.5,320.1,0.9244,16.6824,1759.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:34:07,6865.9,ON,MPPT,30.68,4892.1,491.8,9.95,47.5,17.5274,0.50313,3.583,111.0,,180.735,5570.613,0,0.2,43.5,0.0,29.181,0.721,18.44,16.77,0.975,2,23.37,4259.7,17.05,14.81,161.6,253.6,91.9,0,0,105,47,44.34,533.5,320.1,0.9235,16.6884,1750.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:34:11,6870.5,ON,MPPT,30.68,4842.8,492.8,9.83,47.5,17.6066,0.5054,3.636,111.0,,180.738,5570.6374,0,0.2,43.7,0.0,29.457,0.729,16.86,15.12,0.975,2,21.07,4235.8,17.05,15.08,185.9,254.1,68.1,0,0,105,47,44.34,533.5,320.1,0.9216,16.6944,1767.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:34:22,6881.3,ON,MPPT,30.48,4832.1,492.9,9.8,47.5,17.406,0.49965,3.602,111.0,97.62,,5570.6909,0,0.2,44.0,0.0,29.697,0.722,15.64,13.99,0.975,2,19.5,4223.3,17.05,14.58,194.7,254.1,59.4,0,0,105,47,44.34,533.5,320.1,0.9217,16.7092,1781.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:34:27,6885.8,ON,MPPT,30.48,4870.7,491.8,9.9,47.4,17.3852,0.49905,3.569,111.0,,180.746,5570.7103,0,0.2,43.9,0.0,28.087,0.719,19.32,14.57,0.975,2,20.3,4210.4,17.05,14.74,191.3,253.5,62.2,0,0,105,47,44.34,533.5,320.1,0.9238,16.7152,1685.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:34:31,6890.4,ON,MPPT,30.28,4762.3,494.0,9.64,47.4,17.312,0.49694,3.635,111.0,97.62,,5570.7344,0,0.2,44.5,0.0,30.033,0.721,17.52,12.15,0.975,2,16.93,4142.4,17.05,14.74,222.5,254.7,32.2,0,0,105,47,44.34,533.5,320.1,0.9245,16.7211,1802.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:34:36,6895.0,ON,MPPT,30.68,4828.9,492.4,9.81,47.4,17.2199,0.4943,3.566,111.0,97.62,,5570.7536,0,0.2,43.6,0.0,29.964,0.73,16.2,14.7,0.975,2,20.49,4227.2,17.05,14.96,190.5,253.9,63.4,0,0,105,47,44.34,533.5,320.1,0.9204,16.7275,1797.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:34:40,6899.6,ON,MPPT,30.28,4785.1,493.2,9.7,47.5,17.178,0.4931,3.59,111.0,97.62,,5570.7774,0,0.2,44.4,0.0,28.888,0.712,17.17,15.06,0.975,2,20.98,4141.7,17.05,14.09,170.6,254.3,83.7,0,0,105,47,44.34,533.5,320.1,0.9254,16.7335,1733.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:34:45,6904.2,ON,MPPT,30.48,4825.9,492.1,9.81,47.4,17.076,0.49017,3.538,111.0,,180.741,5570.8012,0,0.2,43.9,0.0,29.06,0.728,17.37,15.45,0.975,2,21.53,4208.7,17.05,15.16,183.0,253.7,70.8,0,0,105,47,44.34,533.5,320.1,0.9222,16.7394,1743.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:34:56,6915.0,ON,MPPT,30.48,4796.4,492.6,9.74,47.4,17.2088,0.49398,3.588,111.0,,180.751,5570.8487,0,0.2,44.0,0.0,28.937,0.718,15.8,15.26,0.975,2,21.27,4144.1,17.05,14.84,180.4,254.0,73.6,0,0,105,47,44.34,533.5,320.1,0.9222,16.754,1736.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:35:00,6919.6,ON,MPPT,30.28,4758.9,493.2,9.65,47.4,17.3025,0.49667,3.636,111.0,,180.746,5570.8727,0,0.2,44.4,0.0,30.459,0.721,16.75,12.54,0.975,2,17.48,4140.4,17.05,14.74,217.5,254.3,36.8,0,0,105,47,44.34,533.5,320.1,0.9243,16.7599,1827.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:35:05,6924.2,ON,MPPT,30.28,4782.9,492.5,9.71,47.4,17.2508,0.49519,3.607,111.0,,180.738,5570.8967,0,0.2,44.4,0.0,30.358,0.714,17.28,14.7,0.975,2,20.5,4139.2,17.05,14.06,177.0,253.9,76.9,0,0,105,47,44.34,533.5,320.1,0.9242,16.7658,1821.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:35:09,6928.7,ON,MPPT,30.28,4739.2,493.3,9.61,47.4,17.107,0.49106,3.61,111.0,,180.755,5570.9158,0,0.2,44.5,0.0,30.22,0.712,17.03,12.46,0.975,2,17.37,4076.3,17.05,15.18,224.2,254.4,30.2,0,0,105,47,44.34,533.5,320.1,0.9245,16.7722,1813.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:35:15,6933.3,ON,MPPT,30.28,4792.2,491.8,9.74,47.4,,,,,,180.745,,0,0.2,44.3,0.0,28.892,0.712,17.57,16.68,0.975,2,23.24,4138.6,17.05,14.45,154.0,253.6,99.6,0,0,105,47,44.34,533.5,320.1,0.9235,16.7786,1733.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:35:19,6938.5,ON,MPPT,30.48,4807.9,491.3,9.79,47.4,16.7641,0.48122,3.487,111.0,97.62,,5570.9628,0,0.2,43.9,0.0,29.927,0.712,15.83,14.16,0.975,2,19.73,4157.8,17.05,14.62,192.0,253.3,61.3,0,0,105,47,44.34,533.5,320.1,0.9234,16.785,1795.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:35:30,6949.1,ON,MPPT,30.08,4716.8,493.2,9.56,47.3,16.6286,0.47733,3.525,111.0,,180.74,5571.0138,0,0.2,44.8,0.0,29.334,0.704,18.04,13.14,0.975,2,18.31,4094.1,17.05,14.55,203.7,254.3,50.6,0,0,105,47,44.34,533.5,320.1,0.9256,16.7988,1760.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:35:34,6953.7,ON,MPPT,30.28,4740.9,492.5,9.63,47.4,16.5828,0.47601,3.498,111.0,97.62,,5571.0322,0,0.2,44.4,0.0,29.421,0.702,17.77,13.46,0.975,2,18.75,4094.0,17.05,14.59,200.7,253.9,53.2,0,0,105,47,44.34,533.5,320.1,0.925,16.8046,1765.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:35:40,6958.2,ON,MPPT,30.28,4753.8,492.0,9.66,47.4,,,,,,180.75,,0,0.2,44.3,0.0,29.752,0.706,14.94,15.72,0.975,2,21.92,4116.3,17.05,14.43,166.1,253.7,87.5,0,0,105,47,44.34,533.5,320.1,0.9252,16.8115,1785.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:35:44,6963.4,ON,MPPT,30.28,4748.1,492.1,9.65,47.3,16.5017,0.47369,3.475,111.0,97.62,,5571.0782,0,0.2,44.3,0.0,28.868,0.702,16.07,14.27,0.975,2,19.88,4115.1,17.05,14.56,187.6,253.7,66.1,0,0,105,47,44.34,533.5,320.1,0.924,16.8174,1732.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:35:49,6967.9,ON,MPPT,30.28,4693.9,493.3,9.52,47.4,16.5125,0.47399,3.518,111.0,,180.75,5571.0965,0,0.2,44.4,0.0,28.309,0.709,18.15,16.63,0.975,2,23.18,4091.2,17.05,14.62,157.7,254.3,96.6,0,0,105,47,44.34,533.5,320.1,0.9222,16.8232,1698.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:35:53,6972.5,ON,MPPT,30.08,4678.1,493.4,9.48,47.3,16.4802,0.47307,3.523,111.0,97.62,,5571.1194,0,0.2,44.8,0.0,30.479,0.714,18.33,12.46,0.975,2,17.37,4049.1,17.05,14.33,212.4,254.4,42.0,0,0,105,47,44.34,533.5,320.1,0.9232,16.8289,1828.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:36:04,6983.3,ON,MPPT,30.08,4727.5,491.9,9.61,47.3,16.2958,0.46778,3.447,111.0,,180.743,5571.1694,0,0.2,44.7,0.0,29.094,0.702,18.65,15.21,0.975,2,21.2,4077.4,17.05,13.81,167.2,253.6,86.4,0,0,105,47,44.34,533.5,320.1,0.9243,16.8432,1745.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:36:09,6987.9,ON,MPPT,29.88,4618.6,494.4,9.34,47.3,16.3824,0.47026,3.547,111.0,,180.745,5571.1876,0,0.2,45.3,0.0,30.015,0.705,16.88,14.2,0.975,2,19.79,4007.3,17.05,14.39,186.4,254.9,68.4,0,0,105,47,44.34,533.5,320.1,0.925,16.849,1800.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:36:13,6992.4,ON,MPPT,30.28,4694.1,492.6,9.53,47.3,16.3449,0.46918,3.482,111.0,97.61,,5571.2103,0,0.2,44.4,0.0,29.658,0.711,17.88,14.47,0.975,2,20.17,4084.2,17.05,14.71,189.5,254.0,64.5,0,0,105,47,44.34,533.5,320.1,0.9209,16.8553,1779.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:36:18,6997.0,ON,MPPT,29.88,4643.2,493.6,9.41,47.3,16.2851,0.46747,3.507,111.0,97.62,,5571.2284,0,0.2,45.2,0.0,28.428,0.693,15.36,15.32,0.975,2,21.35,4024.8,17.05,14.37,169.5,254.5,85.0,0,0,105,47,44.34,533.5,320.1,0.9262,16.8611,1705.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:36:22,7001.6,ON,MPPT,30.08,4678.8,492.8,9.5,47.3,16.2585,0.4667,3.475,111.0,,180.745,5571.251,0,0.2,44.8,0.0,30.511,0.711,17.06,12.26,0.975,2,19.65,4052.1,17.05,14.56,192.5,254.1,61.5,0,0,105,47,44.34,533.5,320.1,0.9234,16.8668,1830.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:36:27,7006.2,ON,MPPT,30.08,4793.3,489.6,9.79,47.3,16.1185,0.46269,3.363,111.0,,180.746,5571.2735,0,0.2,44.4,0.0,29.315,0.722,16.28,15.3,0.975,2,21.33,4153.8,17.05,14.9,178.5,252.4,73.9,0,0,105,47,44.34,533.5,320.1,0.9188,16.8727,1758.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:36:38,7016.9,ON,MPPT,29.88,4694.0,492.0,9.54,47.4,15.7295,0.45152,3.351,111.0,,180.749,5571.3178,0,0.2,45.0,0.0,28.805,0.713,14.95,15.08,0.975,2,21.01,4042.8,17.05,14.69,177.2,253.6,76.5,0,0,105,47,44.34,533.5,320.1,0.9219,16.8869,1728.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:36:42,7021.5,ON,MPPT,29.48,4679.8,492.2,9.51,47.4,15.4892,0.44462,3.31,111.0,,180.748,5571.3395,0,0.2,45.8,0.0,28.411,0.715,16.55,14.67,0.975,2,20.45,4048.9,17.05,14.43,177.2,253.8,76.5,0,0,105,47,44.34,533.5,320.1,0.9228,16.8927,1704.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
