iso,t_s,sts,mode,hz,P_W,VDC,IDC,drive_C,Q_m3h,vel_ms,QperP,bore_mm,M91_pct,transit_us,pos_total,fault,mod_idx,headroom_pct,panel_C,f_rot,f_slip,foc_id,foc_iq,psir,foc_md,te_Nm,p_est_W,foc_idref,foc_iqref,v_dem,vlim,v_left,on_ceiling,stop_r,f_uv_n,f_oc_n,idq_pk,mppt_voc,mppt_vhold,mppt_vratio,run_kwh,rpm,ps_spread,ps_flags,ps_ru,ps_rv,ps_rw,ps_leak,foc_rs,foc_rr,foc_lm,foc_sigls,tune_sts,shed,shed_min,cap_state,resets,starts,start_r
2026-09-14 16:36:47,7026.1,ON,MPPT,29.68,4643.0,492.9,9.42,47.4,15.372,0.44126,3.311,111.0,,180.748,5571.3567,0,0.2,45.5,0.0,29.18,0.723,18.22,13.12,0.975,2,18.28,4019.1,17.05,15.13,211.4,254.1,42.8,0,0,105,47,44.34,533.5,320.1,0.9222,16.8985,1750.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:36:51,7030.6,ON,MPPT,29.68,4558.3,494.8,9.21,47.4,15.1311,0.43434,3.319,111.0,,180.748,5571.3778,0,0.2,45.7,0.0,29.305,0.693,16.46,11.55,0.975,2,16.09,3943.6,17.05,13.78,213.6,255.1,41.5,0,0,105,47,44.34,533.5,320.1,0.9243,16.9047,1758.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:36:56,7035.2,ON,MPPT,29.68,4691.3,491.6,9.54,47.4,14.9556,0.4293,3.188,111.0,,180.741,5571.3987,0,0.2,45.4,0.0,28.476,0.719,16.83,15.7,0.975,2,21.88,4034.8,17.05,14.27,160.3,253.5,93.2,0,0,105,47,44.34,533.5,320.1,0.9208,16.9106,1708.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:37:01,7039.8,ON,MPPT,29.88,4651.0,492.4,9.45,47.3,15.0026,0.43065,3.226,111.0,97.62,,5571.4154,0,0.2,45.1,0.0,28.903,0.69,15.35,12.85,0.975,2,17.9,4015.6,17.05,14.31,203.1,253.8,50.8,0,0,105,47,44.34,533.5,320.1,0.9237,16.9163,1734.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:37:12,7051.2,ON,MPPT,29.88,4637.9,492.6,9.42,47.3,15.5085,0.44517,3.344,111.0,,180.747,5571.466,0,0.2,45.1,0.0,30.191,0.691,16.26,13.24,0.976,2,18.46,3999.9,17.05,14.33,198.4,254.0,55.6,0,0,105,47,44.34,533.5,320.1,0.9257,16.9309,1811.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:37:17,7055.8,ON,MPPT,29.88,4590.0,493.6,9.3,47.3,15.6592,0.4495,3.412,111.0,,180.749,5571.4834,0,0.2,45.2,0.0,29.471,0.699,18.5,15.43,0.975,2,21.52,3976.8,17.05,14.01,165.9,254.5,88.6,0,0,105,47,44.34,533.5,320.1,0.9228,16.9371,1768.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:37:21,7060.4,ON,MPPT,29.88,4613.4,492.9,9.36,47.3,15.6326,0.44874,3.389,111.0,,180.749,5571.5051,0,0.2,45.1,0.0,29.941,0.698,17.11,13.54,0.975,2,18.87,3960.7,17.05,14.45,197.5,254.1,56.7,0,0,105,47,44.34,533.5,320.1,0.9231,16.9429,1796.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:37:26,7065.0,ON,MPPT,30.08,4694.3,490.7,9.57,47.2,15.6263,0.44856,3.329,111.0,,180.75,5571.5225,0,0.2,44.5,0.0,29.073,0.699,18.78,14.25,0.975,2,19.87,4041.4,17.05,14.41,188.3,253.0,64.7,0,0,105,47,44.34,533.5,320.1,0.9203,16.9486,1744.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:37:30,7069.6,ON,MPPT,29.68,4589.6,493.2,9.31,47.2,15.6199,0.44837,3.403,111.0,97.62,,5571.5442,0,0.2,45.5,0.0,28.705,0.69,15.69,14.94,0.975,2,20.82,3957.2,17.05,14.02,169.5,254.3,84.7,0,0,105,47,44.34,533.5,320.1,0.9251,16.9543,1722.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:37:35,7074.2,ON,MPPT,29.88,4629.0,492.2,9.41,47.2,15.5668,0.44685,3.363,111.0,,180.751,5571.5658,0,0.2,45.1,0.0,29.35,0.707,18.48,16.21,0.975,2,22.6,3999.9,17.05,14.36,161.4,253.8,92.3,0,0,105,47,44.34,533.5,320.1,0.9196,16.9605,1761.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:37:47,7085.2,ON,MPPT,29.88,4632.3,491.8,9.42,47.3,15.6084,0.44804,3.369,111.0,97.62,,5571.6134,0,0.2,45.0,0.0,28.671,0.696,17.97,13.94,0.975,2,19.42,3979.9,17.05,13.96,184.0,253.6,69.6,0,0,105,47,44.34,533.5,320.1,0.9235,16.9745,1720.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:37:52,7090.8,ON,MPPT,29.68,4619.0,492.0,9.39,47.2,15.6085,0.44805,3.379,111.0,97.62,,5571.6351,0,0.2,45.4,0.0,29.269,0.686,17.61,14.3,0.975,2,19.93,3949.8,17.05,14.43,186.0,253.6,67.7,0,0,105,47,44.34,533.5,320.1,0.9247,16.9818,1756.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:37:56,7095.4,ON,MPPT,29.68,4598.7,492.4,9.34,47.2,15.4852,0.44451,3.367,111.0,97.62,,5571.6567,0,0.2,45.5,0.0,30.686,0.692,17.87,11.06,0.976,2,15.43,3962.4,17.05,13.87,221.9,253.9,31.9,0,0,105,47,44.34,533.5,320.1,0.9244,16.9874,1841.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:38:01,7100.0,ON,MPPT,29.88,4630.2,491.6,9.42,47.2,15.3764,0.44138,3.321,111.0,97.62,,5571.6738,0,0.2,45.0,0.0,28.092,0.687,17.22,13.47,0.975,2,18.76,3991.8,17.05,13.85,186.3,253.4,67.2,0,0,105,47,44.34,533.5,320.1,0.9237,16.9931,1685.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:38:05,7104.6,ON,MPPT,29.48,4542.2,493.6,9.2,47.3,15.3954,0.44193,3.389,111.0,,180.751,5571.6952,0,0.2,46.0,0.0,28.047,0.677,18.06,11.71,0.975,2,16.31,3887.9,17.05,13.68,208.3,254.5,46.2,0,0,105,47,44.34,533.5,320.1,0.9264,16.9993,1682.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:38:16,7115.6,ON,MPPT,29.48,4509.3,494.2,9.13,47.3,15.4186,0.4426,3.419,111.0,97.62,,5571.7423,0,0.2,46.0,0.0,29.866,0.683,16.51,13.76,0.976,2,19.19,3923.4,17.05,13.98,183.7,254.8,71.1,0,0,105,47,44.34,533.5,320.1,0.9262,17.0132,1792.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:38:21,7120.2,ON,MPPT,29.68,4555.0,492.9,9.24,47.3,15.4428,0.44329,3.39,111.0,97.62,,5571.7637,0,0.2,45.5,0.0,29.296,0.696,17.51,11.54,0.975,2,16.08,3923.8,17.05,14.62,226.1,254.1,28.0,0,0,105,47,44.34,533.5,320.1,0.9228,17.0188,1757.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:38:26,7124.8,ON,MPPT,29.68,4540.2,493.3,9.2,47.3,15.2445,0.4376,3.358,111.0,,180.748,5571.7808,0,0.2,45.5,0.0,29.177,0.689,16.46,14.99,0.975,2,20.9,3903.1,17.05,14.81,180.0,254.3,74.3,0,0,105,47,44.34,533.5,320.1,0.9239,17.0245,1750.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:38:30,7129.4,ON,MPPT,29.48,4501.8,494.1,9.11,47.3,15.0692,0.43257,3.347,111.0,,180.748,5571.8018,0,0.2,46.0,0.0,28.928,0.686,17.07,10.98,0.975,2,15.31,3880.4,17.05,14.08,225.2,254.8,29.6,0,0,105,47,44.34,533.5,320.1,0.9235,17.0306,1735.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:38:35,7134.0,ON,MPPT,29.88,4613.4,491.2,9.39,47.3,14.9555,0.4293,3.242,111.0,,180.747,5571.8185,0,0.2,44.9,0.0,28.322,0.687,17.05,13.98,0.975,2,19.48,3962.6,17.05,13.99,181.4,253.2,71.9,0,0,105,47,44.34,533.5,320.1,0.9223,17.0362,1699.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:38:39,7138.6,ON,MPPT,29.48,4545.5,492.8,9.22,47.3,14.9147,0.42813,3.281,111.0,97.62,,5571.8392,0,0.2,45.9,0.0,29.009,0.681,17.16,14.32,0.975,2,19.96,3888.0,17.05,13.82,173.5,254.1,80.6,0,0,105,47,44.34,533.5,320.1,0.9256,17.0418,1740.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:38:50,7149.4,ON,MPPT,29.68,4560.0,492.5,9.26,47.3,14.9261,0.42846,3.273,111.0,97.62,,5571.8849,0,0.2,45.5,0.0,28.265,0.687,18.78,15.12,0.975,2,21.07,3904.1,17.05,14.2,171.6,253.9,82.3,0,0,105,47,44.34,533.5,320.1,0.9212,17.0556,1695.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:38:55,7154.0,ON,MPPT,29.68,4602.7,491.4,9.37,47.3,14.9342,0.42869,3.245,111.0,,180.751,5571.9015,0,0.2,45.3,0.0,28.596,0.689,17.63,12.71,0.975,2,17.7,3946.4,17.05,13.94,198.7,253.3,54.7,0,0,105,47,44.34,533.5,320.1,0.9229,17.0613,1715.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:38:59,7158.6,ON,MPPT,29.88,4615.0,491.0,9.4,47.3,14.957,0.42935,3.241,111.0,97.62,,5571.9222,0,0.2,44.9,0.0,29.363,0.688,16.07,13.48,0.975,2,18.79,3965.2,17.05,14.44,195.5,253.2,57.7,0,0,105,47,44.34,533.5,320.1,0.922,17.0669,1761.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:39:04,7163.2,ON,MPPT,29.48,4496.9,493.9,9.1,47.4,14.9137,0.4281,3.316,111.0,,180.688,5571.943,0,0.2,46.0,0.0,28.755,0.679,16.42,14.03,0.975,2,19.55,3836.0,17.05,13.84,178.1,254.7,76.5,0,0,105,47,44.34,533.5,320.1,0.9255,17.073,1725.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:39:08,7167.8,ON,MPPT,29.88,4580.6,491.8,9.31,47.4,14.7594,0.42367,3.222,111.0,,180.717,5571.9595,0,0.2,45.0,0.0,28.791,0.696,17.32,16.37,0.975,2,22.81,3960.0,17.05,14.63,159.3,253.6,94.3,0,0,105,47,44.34,533.5,320.1,0.9203,17.0786,1727.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:39:13,7172.3,ON,MPPT,29.68,4558.2,492.5,9.26,47.4,14.7531,0.42349,3.237,111.0,,180.743,5571.98,0,0.2,45.5,0.0,28.018,0.678,17.08,15.98,0.975,2,22.27,3921.9,17.05,13.74,149.8,253.9,104.1,0,0,105,47,44.34,533.5,320.1,0.9231,17.0842,1681.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:39:24,7183.2,ON,MPPT,29.68,4580.0,491.8,9.31,47.4,15.0034,0.43068,3.276,111.0,,180.751,5572.0255,0,0.2,45.4,0.0,28.443,0.688,15.54,14.52,0.975,2,20.23,3944.1,17.05,14.47,181.3,253.6,72.3,0,0,105,47,44.34,533.5,320.1,0.9227,17.098,1706.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:39:29,7187.8,ON,MPPT,29.88,4608.5,490.9,9.39,47.4,14.9739,0.42983,3.249,111.0,,180.75,5572.0422,0,0.2,44.9,0.0,29.375,0.688,17.18,15.82,0.975,2,22.05,3962.6,17.05,14.02,157.3,253.1,95.8,0,0,105,47,44.34,533.5,320.1,0.9202,17.1036,1762.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:39:33,7192.4,ON,MPPT,29.88,4584.9,491.7,9.32,47.4,14.8958,0.42759,3.249,111.0,,180.749,5572.0629,0,0.2,45.0,0.0,29.677,0.697,17.0,12.67,0.975,2,17.66,3956.5,17.05,14.6,210.5,253.5,43.0,0,0,105,47,44.34,533.5,320.1,0.9213,17.1097,1780.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:39:38,7196.9,ON,MPPT,29.48,4499.2,493.7,9.11,47.4,14.8663,0.42674,3.304,111.0,97.62,,5572.0794,0,0.2,46.0,0.0,29.116,0.678,16.71,12.19,0.975,2,16.99,3921.0,17.05,14.34,211.3,254.6,43.2,0,0,105,47,44.34,533.5,320.1,0.9255,17.1153,1747.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:39:42,7201.5,ON,MPPT,29.68,4557.7,492.3,9.26,47.4,14.8861,0.42731,3.266,111.0,97.62,,5572.1001,0,0.2,45.4,0.0,28.581,0.678,15.49,14.06,0.975,2,19.58,3918.2,17.05,13.61,174.9,253.8,78.9,0,0,105,47,44.34,533.5,320.1,0.9237,17.1209,1714.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:39:47,7206.1,ON,MPPT,29.68,4559.3,492.2,9.26,47.4,14.8753,0.427,3.263,111.0,97.62,,5572.1166,0,0.2,45.4,0.0,29.696,0.688,16.57,12.11,0.975,2,16.88,3939.3,17.05,14.3,213.3,253.8,40.5,0,0,105,47,44.34,533.5,320.1,0.9228,17.1265,1781.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:39:58,7216.8,ON,MPPT,29.48,4493.9,493.6,9.1,47.5,14.7718,0.42403,3.287,111.0,,180.746,5572.1619,0,0.2,46.0,0.0,29.413,0.679,15.77,12.96,0.975,2,18.06,3874.6,17.05,13.29,185.9,254.5,68.6,0,0,105,47,44.34,533.5,320.1,0.9246,17.1402,1764.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:40:02,7221.4,ON,MPPT,29.48,4501.0,493.5,9.12,47.5,14.6733,0.4212,3.26,111.0,,180.754,5572.1824,0,0.2,45.9,0.0,28.934,0.679,16.75,14.03,0.975,2,19.57,3881.3,17.05,13.67,175.0,254.4,79.5,0,0,105,47,44.34,533.5,320.1,0.9252,17.1458,1736.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:40:07,7226.0,ON,MPPT,29.68,4550.6,492.2,9.25,47.5,14.7092,0.42223,3.232,111.0,,180.747,5572.1987,0,0.2,45.4,0.0,30.514,0.681,17.31,10.37,0.975,2,14.46,3897.7,17.05,13.58,226.5,253.8,27.3,0,0,105,47,44.34,533.5,320.1,0.9234,17.1514,1830.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:40:11,7230.6,ON,MPPT,29.68,4540.4,492.3,9.22,47.5,14.8082,0.42507,3.261,111.0,,180.745,5572.2192,0,0.2,45.4,0.0,29.186,0.687,17.3,13.98,0.975,2,19.48,3898.6,17.05,14.04,183.2,253.8,70.6,0,0,105,47,44.34,533.5,320.1,0.9241,17.1575,1751.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:40:16,7235.2,ON,MPPT,29.68,4503.7,493.0,9.13,47.5,14.823,0.4255,3.291,111.0,,180.744,5572.2398,0,0.2,45.5,0.0,30.357,0.688,16.72,12.08,0.976,2,16.85,3894.0,17.05,14.29,213.7,254.2,40.5,0,0,105,47,44.34,533.5,320.1,0.9218,17.1631,1821.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:40:21,7239.8,ON,MPPT,29.48,4496.1,493.1,9.12,47.5,14.7957,0.42471,3.291,111.0,,180.744,5572.2562,0,0.2,45.9,0.0,27.924,0.669,15.84,14.01,0.975,2,19.53,3849.1,17.05,13.91,177.6,254.2,76.6,0,0,105,47,44.34,533.5,320.1,0.9263,17.1687,1675.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:40:31,7250.6,ON,MPPT,29.48,4451.2,493.8,9.01,47.5,14.5643,0.41807,3.272,111.0,,180.75,5572.3012,0,0.2,46.0,0.0,28.918,0.676,17.26,10.78,0.975,2,15.01,3829.5,17.05,13.65,221.3,254.6,33.3,0,0,105,47,44.34,533.5,320.1,0.924,17.1822,1735.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:40:36,7255.2,ON,MPPT,29.68,4549.6,491.2,9.26,47.5,14.4482,0.41474,3.176,111.0,,180.746,5572.3213,0,0.2,45.3,0.0,29.281,0.676,16.83,12.43,0.975,2,17.31,3891.6,17.05,13.89,203.1,253.3,50.2,0,0,105,47,44.34,533.5,320.1,0.9228,17.1878,1756.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:40:41,7259.8,ON,MPPT,29.48,4435.4,493.9,8.98,47.5,14.3889,0.41304,3.244,111.0,,,5572.3373,0,0.2,46.0,0.0,28.532,0.677,17.69,13.61,0.975,2,18.98,3825.2,17.05,13.97,185.5,254.6,69.2,0,0,105,47,44.34,533.5,320.1,0.9232,17.1943,1711.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:40:46,7265.0,ON,MPPT,29.28,4431.2,493.7,8.98,47.5,14.2746,0.40976,3.221,111.0,,180.745,5572.3573,0,0.2,46.3,0.0,29.32,0.678,17.16,12.84,0.975,2,17.9,3809.4,17.05,13.4,189.2,254.5,65.4,0,0,105,47,44.34,533.5,320.1,0.9242,17.1998,1759.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:40:50,7269.6,ON,MPPT,29.28,4481.7,492.3,9.1,47.5,14.2346,0.40861,3.176,111.0,,180.743,5572.3771,0,0.2,46.2,0.0,28.377,0.669,17.05,14.7,0.975,2,20.48,3807.1,17.05,14.02,171.1,253.8,82.7,0,0,105,47,44.34,533.5,320.1,0.9248,17.2058,1702.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:40:55,7274.1,ON,MPPT,29.28,4468.0,492.4,9.07,47.5,14.2348,0.40861,3.186,111.0,97.62,,5572.3968,0,0.2,46.2,0.0,30.469,0.67,15.83,11.9,0.975,2,16.59,3828.6,17.05,13.45,203.5,253.9,50.4,0,0,105,47,44.34,533.5,320.1,0.925,17.2113,1828.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:41:07,7285.1,ON,MPPT,29.28,4421.0,492.9,8.97,47.5,14.0725,0.40396,3.183,111.0,,180.742,5572.4402,0,0.2,46.2,0.0,27.877,0.659,17.42,15.59,0.975,2,21.73,3759.7,17.05,13.59,151.3,254.2,102.8,0,0,105,47,44.34,533.5,320.1,0.9239,17.2257,1672.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:41:11,7290.7,ON,MPPT,29.28,4386.0,493.3,8.89,47.5,13.7467,0.3946,3.134,111.0,,180.748,5572.4595,0,0.2,46.3,0.0,28.687,0.669,15.5,14.41,0.975,2,20.07,3758.6,17.05,13.04,160.6,254.3,93.8,0,0,105,47,44.34,533.5,320.1,0.9237,17.2316,1721.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:41:16,7295.3,ON,MPPT,29.28,4407.0,492.6,8.95,47.6,13.5914,0.39014,3.084,111.0,,180.745,5572.4785,0,0.2,46.2,0.0,27.705,0.669,17.22,16.07,0.975,2,22.39,3759.4,17.05,13.46,142.5,254.0,111.4,0,0,105,47,44.34,533.5,320.1,0.9225,17.2371,1662.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:41:21,7299.9,ON,MPPT,29.08,4371.2,493.4,8.86,47.5,13.6381,0.39148,3.12,111.0,97.62,,5572.4936,0,0.2,46.7,0.0,28.766,0.671,18.37,12.79,0.975,2,17.82,3738.3,17.05,13.53,190.6,254.4,63.8,0,0,105,47,44.34,533.5,320.1,0.9244,17.2425,1725.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:41:25,7304.5,ON,MPPT,29.48,4462.4,490.7,9.09,47.6,13.7052,0.39341,3.071,111.0,,180.76,5572.5126,0,0.2,45.6,0.0,29.008,0.679,16.74,12.9,0.975,2,17.98,3814.9,17.05,14.32,200.4,253.0,52.6,0,0,105,47,44.34,533.5,320.1,0.9206,17.2484,1740.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:41:30,7309.1,ON,MPPT,29.08,4414.7,491.9,8.98,47.6,13.6931,0.39306,3.102,111.0,,180.749,5572.5316,0,0.2,46.5,0.0,28.599,0.663,17.36,13.73,0.975,2,19.14,3779.8,17.05,13.88,180.5,253.6,73.0,0,0,105,47,44.34,533.5,320.1,0.9244,17.2539,1716.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:41:41,7320.1,ON,MPPT,28.88,4298.4,494.5,8.69,47.6,13.6721,0.39246,3.181,111.0,97.62,,5572.5698,0,0.2,47.1,0.0,28.037,0.658,16.59,13.57,0.975,2,18.91,3673.5,17.05,13.97,184.5,255.0,70.4,0,0,105,47,44.34,533.5,320.1,0.9251,17.2671,1682.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:41:45,7324.7,ON,MPPT,29.28,4370.5,492.6,8.87,47.6,13.511,0.38784,3.091,111.0,,180.745,5572.5886,0,0.2,46.2,0.0,28.588,0.669,18.38,13.73,0.975,2,19.14,3756.9,17.05,13.6,179.1,254.0,74.9,0,0,105,47,44.34,533.5,320.1,0.9212,17.2725,1715.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:41:50,7329.2,ON,MPPT,29.08,4362.4,492.6,8.86,47.6,13.4847,0.38708,3.091,111.0,,180.745,5572.6074,0,0.2,46.6,0.0,27.913,0.651,16.87,14.99,0.975,2,20.89,3713.8,17.05,13.86,162.5,254.0,91.5,0,0,105,47,44.34,533.5,320.1,0.925,17.2779,1674.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:41:55,7333.8,ON,MPPT,29.08,4368.6,492.4,8.87,47.6,13.537,0.38858,3.099,111.0,,180.745,5572.6224,0,0.2,46.6,0.0,28.03,0.662,17.34,13.9,0.975,2,19.37,3738.3,17.05,13.48,172.0,253.9,81.9,0,0,105,47,44.34,533.5,320.1,0.924,17.2838,1681.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:41:59,7338.4,ON,MPPT,29.08,4329.1,493.3,8.78,47.6,13.5032,0.38761,3.119,111.0,97.62,,5572.6412,0,0.2,46.7,0.0,27.117,0.657,15.98,15.4,0.975,2,21.46,3691.0,17.05,13.79,155.1,254.3,99.2,0,0,105,47,44.34,533.5,320.1,0.9237,17.2892,1627.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:42:04,7343.0,ON,MPPT,28.88,4300.3,493.8,8.71,47.6,13.4845,0.38707,3.136,111.0,,180.76,5572.6561,0,0.2,47.1,0.0,28.074,0.66,18.64,14.63,0.975,2,20.39,3672.2,17.05,13.47,165.0,254.6,89.6,0,0,105,47,44.34,533.5,320.1,0.9256,17.2946,1684.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:42:15,7353.8,ON,MPPT,28.88,4317.4,493.1,8.76,47.6,13.3785,0.38403,3.099,111.0,,180.748,5572.6974,0,0.2,47.0,0.0,29.617,0.654,16.41,11.35,0.976,2,15.83,3670.2,17.05,13.5,208.1,254.2,46.2,0,0,105,47,44.34,533.5,320.1,0.9252,17.3077,1777.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:42:19,7358.4,ON,MPPT,29.08,4351.2,492.1,8.84,47.6,13.1754,0.3782,3.028,111.0,,180.748,5572.7158,0,0.2,46.5,0.0,29.076,0.65,15.81,11.62,0.975,2,16.2,3689.1,17.05,13.32,202.4,253.7,51.3,0,0,105,47,44.34,533.5,320.1,0.9228,17.3131,1744.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:42:24,7363.0,ON,MPPT,29.08,4319.8,492.7,8.77,47.6,13.0352,0.37418,3.018,111.0,97.62,,5572.7304,0,0.2,46.6,0.0,27.877,0.66,16.93,15.47,0.975,2,21.56,3690.8,17.05,13.49,150.9,254.0,103.1,0,0,105,47,44.34,533.5,320.1,0.921,17.3189,1672.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:42:28,7367.6,ON,MPPT,29.08,4343.0,491.9,8.83,47.6,13.0301,0.37403,3.0,111.0,,180.745,5572.7485,0,0.2,46.5,0.0,28.452,0.659,16.95,13.21,0.975,2,18.41,3667.3,17.05,13.23,178.9,253.6,74.7,0,0,105,47,44.34,533.5,320.1,0.922,17.3243,1707.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:42:33,7372.1,ON,MPPT,28.88,4295.4,493.0,8.71,47.6,13.1043,0.37616,3.051,111.0,,180.744,5572.7666,0,0.2,47.0,0.0,28.424,0.661,16.8,14.39,0.975,2,20.06,3665.9,17.05,13.93,172.0,254.2,82.2,0,0,105,47,44.34,533.5,320.1,0.9235,17.3296,1705.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:42:37,7376.7,ON,MPPT,28.88,4296.2,492.9,8.72,47.6,13.1392,0.37716,3.058,111.0,97.61,,5572.7812,0,0.2,47.0,0.0,27.87,0.651,14.9,14.16,0.975,2,19.74,3665.2,17.05,13.57,169.9,254.1,84.2,0,0,105,47,44.34,533.5,320.1,0.9239,17.335,1672.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:42:48,7387.5,ON,MPPT,29.08,4337.3,491.3,8.83,47.6,12.7522,0.36606,2.94,111.0,97.62,,5572.8209,0,0.2,46.4,0.0,28.381,0.658,16.08,13.28,0.975,2,18.51,3673.5,17.05,13.45,181.9,253.3,71.4,0,0,105,47,44.34,533.5,320.1,0.9217,17.3479,1702.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:42:54,7392.0,ON,MPPT,28.88,4271.1,492.9,8.67,47.7,12.6122,0.36204,2.953,111.0,,180.746,5572.835,0,0.2,47.0,0.0,27.877,0.649,18.17,11.92,0.975,2,16.6,3618.1,17.05,13.44,198.8,254.1,55.3,0,0,105,47,44.34,533.5,320.1,0.9209,17.3547,1672.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:42:58,7397.7,ON,MPPT,28.88,4233.2,493.6,8.58,47.7,12.6493,0.3631,2.988,111.0,,180.746,5572.856,0,0.2,47.1,0.0,28.889,0.65,15.49,12.18,0.975,2,16.98,3596.2,17.05,13.35,195.5,254.5,59.0,0,0,105,47,44.34,533.5,320.1,0.9234,17.36,1733.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:43:03,7402.3,ON,MPPT,28.68,4232.6,493.5,8.58,47.7,12.6559,0.36329,2.99,111.0,,180.746,5572.8736,0,0.2,47.4,0.0,27.426,0.648,18.15,13.46,0.975,2,18.76,3599.9,17.05,13.28,175.2,254.5,79.3,0,0,105,47,44.34,533.5,320.1,0.9237,17.3652,1645.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:43:08,7406.8,ON,MPPT,29.08,4302.1,491.6,8.75,47.7,12.5769,0.36102,2.923,111.0,,180.746,5572.8876,0,0.2,46.5,0.0,27.397,0.656,18.75,15.83,0.975,2,22.06,3676.2,17.05,13.43,147.8,253.4,105.6,0,0,105,47,44.34,533.5,320.1,0.9192,17.3705,1643.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:43:12,7411.4,ON,MPPT,28.88,4275.8,492.1,8.69,47.6,12.536,0.35985,2.932,111.0,97.62,,5572.905,0,0.2,46.9,0.0,27.881,0.641,16.29,12.97,0.975,2,20.68,3617.7,17.05,13.0,177.4,253.7,76.3,0,0,105,47,44.34,533.5,320.1,0.9245,17.3762,1672.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:43:23,7422.4,ON,MPPT,28.48,4166.3,494.4,8.43,47.7,12.1615,0.3491,2.919,111.0,97.62,,5572.9431,0,0.2,47.9,0.0,27.596,0.632,18.59,13.16,0.975,2,18.35,3539.9,17.05,13.04,175.1,254.9,79.8,0,0,105,47,44.34,533.5,320.1,0.9266,17.389,1655.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:43:28,7427.0,ON,MPPT,28.88,4248.0,492.1,8.63,47.7,11.943,0.34283,2.811,111.0,,180.759,5572.9564,0,0.2,46.9,0.0,28.072,0.645,16.62,11.87,0.975,2,16.54,3601.3,17.05,12.99,194.1,253.7,59.7,0,0,105,47,44.34,533.5,320.1,0.9215,17.3942,1684.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:43:32,7431.6,ON,MPPT,28.68,4218.1,492.7,8.56,47.7,12.0288,0.34529,2.852,111.0,,180.752,5572.973,0,0.2,47.3,0.0,28.74,0.632,15.23,12.63,0.975,2,17.61,3573.9,17.05,12.86,181.1,254.0,72.9,0,0,105,47,44.34,533.5,320.1,0.9239,17.3994,1724.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:43:37,7436.2,ON,MPPT,28.68,4185.6,493.3,8.48,47.7,12.1246,0.34804,2.897,111.0,,180.75,5572.9898,0,0.2,47.4,0.0,27.644,0.642,17.44,13.84,0.975,2,19.29,3556.3,17.05,13.14,165.7,254.3,88.7,0,0,105,47,44.34,533.5,320.1,0.9216,17.4051,1658.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:43:42,7440.7,ON,MPPT,28.68,4204.5,492.6,8.53,47.7,12.0715,0.34652,2.871,111.0,,180.764,5573.0033,0,0.2,47.3,0.0,28.778,0.642,17.25,12.45,0.976,2,17.36,3545.7,17.05,13.21,187.0,254.0,67.0,0,0,105,47,44.34,533.5,320.1,0.923,17.4103,1726.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:43:46,7445.4,ON,MPPT,28.48,4156.3,493.6,8.42,47.7,11.9569,0.34323,2.877,111.0,,180.755,5573.02,0,0.2,47.8,0.0,27.519,0.636,16.74,13.06,0.975,2,18.19,3520.8,17.05,13.29,179.8,254.5,74.7,0,0,105,47,44.34,533.5,320.1,0.9246,17.4154,1651.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:43:57,7456.2,ON,MPPT,28.48,4207.5,491.8,8.55,47.7,11.8159,0.33918,2.808,111.0,97.63,,5573.0562,0,0.2,47.6,0.0,26.931,0.633,18.14,13.49,0.975,2,18.81,3554.2,17.05,13.17,171.1,253.6,82.4,0,0,105,47,44.34,533.5,320.1,0.9239,17.4281,1615.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:44:01,7460.8,ON,MPPT,28.68,4214.5,491.4,8.58,47.7,11.793,0.33852,2.798,111.0,,180.752,5573.0694,0,0.2,47.2,0.0,27.631,0.636,16.5,15.63,0.975,2,21.8,3557.1,17.05,13.25,141.8,253.4,111.6,0,0,105,47,44.34,533.5,320.1,0.9221,17.4333,1657.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:44:06,7465.3,ON,MPPT,28.28,4110.4,494.1,8.32,47.7,11.7004,0.33586,2.847,111.0,,180.75,5573.0857,0,0.2,48.2,0.0,27.992,0.623,14.87,11.64,0.975,2,16.23,3475.9,17.05,12.67,190.2,254.7,64.5,0,0,105,47,44.34,533.5,320.1,0.9264,17.4385,1679.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:44:11,7469.9,ON,MPPT,28.28,4139.9,493.1,8.4,47.7,11.5533,0.33164,2.791,111.0,,180.762,5573.0986,0,0.2,48.1,0.0,26.722,0.623,18.36,14.26,0.975,2,19.88,3484.5,17.05,12.67,152.8,254.2,101.4,0,0,105,47,44.34,533.5,320.1,0.9261,17.444,1603.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:44:15,7474.5,ON,MPPT,28.48,4159.0,492.4,8.45,47.7,11.363,0.32618,2.732,111.0,97.62,,5573.1145,0,0.2,47.7,0.0,27.727,0.643,17.59,13.21,0.975,2,18.41,3534.8,17.05,13.07,173.2,253.9,80.7,0,0,105,47,44.34,533.5,320.1,0.9209,17.4492,1663.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:44:20,7479.1,ON,MPPT,28.48,4106.1,493.5,8.32,47.7,11.3142,0.32478,2.755,111.0,97.62,,5573.1271,0,0.2,47.8,0.0,27.41,0.631,17.61,13.58,0.975,2,18.92,3487.4,17.05,13.22,170.0,254.5,84.5,0,0,105,47,44.34,533.5,320.1,0.9226,17.4543,1644.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:44:31,7489.9,ON,MPPT,28.68,4211.0,490.3,8.59,47.7,11.358,0.32603,2.697,111.0,,180.75,5573.1619,0,0.2,47.1,0.0,28.202,0.633,17.02,13.75,0.975,2,19.17,3552.8,17.05,13.41,172.7,252.8,80.1,0,0,105,47,44.34,533.5,320.1,0.9212,17.4669,1692.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:44:35,7494.5,ON,MPPT,28.28,4140.6,492.2,8.41,47.7,11.2014,0.32154,2.705,111.0,97.63,,5573.1776,0,0.2,48.0,0.0,28.137,0.626,15.54,11.67,0.975,2,16.26,3468.2,17.05,12.68,189.2,253.7,64.6,0,0,105,47,44.34,533.5,320.1,0.9244,17.472,1688.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:44:40,7499.1,ON,MPPT,28.48,4136.5,492.3,8.4,47.7,11.0699,0.31776,2.676,111.0,,180.749,5573.19,0,0.2,47.6,0.0,27.358,0.638,16.88,13.73,0.975,2,19.13,3499.5,17.05,13.39,171.2,253.8,82.6,0,0,105,47,44.34,533.5,320.1,0.9187,17.4776,1641.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:44:44,7503.7,ON,MPPT,28.48,4141.2,491.9,8.42,47.7,10.9599,0.31461,2.647,111.0,97.62,,5573.2053,0,0.2,47.6,0.0,28.261,0.631,15.15,12.41,0.975,2,17.29,3485.1,17.05,13.31,190.2,253.6,63.4,0,0,105,47,44.34,533.5,320.1,0.9222,17.4827,1695.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:44:49,7508.3,ON,MPPT,28.48,4127.1,492.2,8.39,47.7,10.9442,0.31416,2.652,111.0,97.62,,5573.2205,0,0.2,47.6,0.0,27.703,0.631,16.95,15.41,0.975,2,21.48,3488.8,17.05,12.59,135.3,253.7,118.4,0,0,105,47,44.34,533.5,320.1,0.9213,17.4878,1662.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:44:54,7512.8,ON,MPPT,28.28,4099.1,492.8,8.32,47.6,10.9599,0.31461,2.674,111.0,,180.75,5573.2327,0,0.2,48.1,0.0,27.891,0.636,18.18,12.53,0.975,2,17.47,3472.0,17.05,13.33,187.3,254.0,66.8,0,0,105,47,44.34,533.5,320.1,0.9233,17.4928,1673.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:45:04,7523.6,ON,MPPT,28.28,4132.1,491.8,8.4,47.7,10.6944,0.30699,2.588,111.0,,180.745,5573.2657,0,0.2,48.0,0.0,27.084,0.637,17.48,15.22,0.975,2,21.22,3490.1,17.05,13.12,144.9,253.5,108.6,0,0,105,47,44.34,533.5,320.1,0.9206,17.5054,1625.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:45:09,7528.2,ON,MPPT,28.08,4057.9,493.6,8.22,47.7,10.4704,0.30056,2.58,111.0,,180.747,5573.2805,0,0.2,48.5,0.0,27.85,0.634,17.58,10.52,0.975,2,14.66,3428.8,17.05,12.74,205.2,254.5,49.2,0,0,105,47,44.34,533.5,320.1,0.9237,17.5104,1671.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:45:14,7532.8,ON,MPPT,28.08,4136.5,491.5,8.42,47.6,10.092,0.28969,2.44,111.0,97.62,,5573.2919,0,0.2,48.3,0.0,27.644,0.636,17.26,13.01,0.975,2,18.14,3485.8,17.05,12.81,170.1,253.4,83.3,0,0,105,47,44.34,533.5,320.1,0.9217,17.5155,1658.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:45:18,7537.4,ON,MPPT,28.28,4156.5,490.7,8.47,47.6,9.6114,0.2759,2.312,111.0,,180.76,5573.3056,0,0.2,47.8,0.0,27.772,0.636,16.66,11.96,0.975,2,16.67,3504.1,17.05,13.01,187.5,253.0,65.5,0,0,105,47,44.34,533.5,320.1,0.9215,17.521,1666.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:45:23,7541.9,ON,MPPT,28.28,4135.2,491.1,8.42,47.6,9.3527,0.26847,2.262,111.0,,180.752,5573.3161,0,0.2,47.9,0.0,27.464,0.631,16.02,12.65,0.975,2,17.62,3477.1,17.05,13.38,184.2,253.2,69.0,0,0,105,47,44.34,533.5,320.1,0.9203,17.526,1647.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:45:27,7546.6,ON,MPPT,28.28,4112.9,491.5,8.37,47.6,9.1686,0.26319,2.229,111.0,,180.747,5573.3289,0,0.2,47.9,0.0,27.375,0.634,15.26,12.74,0.975,2,17.75,3449.2,17.05,12.75,174.3,253.4,79.1,0,0,105,47,44.34,533.5,320.1,0.92,17.531,1642.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:45:38,7557.3,ON,MPPT,28.08,3946.4,494.9,7.97,47.5,8.76,0.25146,2.22,111.0,,180.748,5573.3562,0,0.2,48.7,0.0,27.877,0.602,17.92,10.61,0.975,2,14.79,3276.6,17.05,12.64,202.1,255.2,53.1,0,0,105,47,44.34,533.5,320.1,0.9246,17.5432,1672.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:45:43,7561.9,ON,MPPT,27.68,4027.6,492.7,8.17,47.6,8.5395,0.24513,2.12,111.0,,180.745,5573.3658,0,0.2,49.2,0.0,27.451,0.599,16.14,12.86,0.975,2,17.92,3341.3,17.05,11.94,159.4,254.0,94.6,0,0,105,47,44.34,533.5,320.1,0.9277,17.5483,1647.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:45:47,7566.5,ON,MPPT,28.28,4216.6,487.1,8.66,47.6,8.5504,0.24544,2.028,111.0,,180.756,5573.3777,0,0.2,47.5,0.0,27.569,0.647,17.31,14.42,0.975,2,20.1,3568.8,17.05,12.94,151.1,251.1,100.0,0,0,105,47,44.34,533.5,320.1,0.9146,17.5533,1654.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:45:52,7571.0,ON,MPPT,28.28,4043.3,491.9,8.22,47.5,8.7694,0.25173,2.169,111.0,,180.747,5573.3873,0,0.2,48.0,0.0,26.899,0.633,17.96,15.61,0.975,2,21.77,3401.5,17.05,13.1,139.3,253.6,114.4,0,0,105,47,44.34,533.5,320.1,0.9189,17.5588,1613.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:45:56,7575.6,ON,MPPT,27.88,3904.4,495.5,7.88,47.5,8.6849,0.2493,2.224,111.0,,180.743,5573.3994,0,0.2,49.1,0.0,27.484,0.592,17.82,10.34,0.975,2,14.41,3274.2,17.05,12.07,196.1,255.4,59.3,0,0,105,47,44.34,533.5,320.1,0.9287,17.5638,1649.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:46:01,7580.2,ON,MPPT,28.08,4122.6,489.5,8.42,47.5,8.4814,0.24346,2.057,111.0,97.61,,5573.4114,0,0.2,48.1,0.0,26.278,0.624,16.66,15.83,0.975,2,22.05,3474.9,17.05,13.02,132.5,252.4,119.9,0,0,105,47,44.34,533.5,320.1,0.9202,17.5688,1576.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:46:12,7591.0,ON,MPPT,28.48,4087.4,490.3,8.34,47.4,8.4871,0.24362,2.076,111.0,97.62,,5573.4348,0,0.2,47.4,0.0,27.646,0.631,15.61,11.69,0.975,2,16.29,3402.0,17.05,13.45,199.7,252.8,53.1,0,0,105,47,44.34,533.5,320.1,0.9152,17.5809,1658.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:46:16,7595.6,ON,MPPT,27.88,3997.2,492.7,8.11,47.5,8.5514,0.24547,2.139,111.0,,180.748,5573.4466,0,0.2,48.8,0.0,27.548,0.619,17.37,14.39,0.975,2,20.06,3365.8,17.05,12.68,150.5,254.0,103.5,0,0,105,47,44.34,533.5,320.1,0.9222,17.5859,1652.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:46:21,7600.2,ON,MPPT,27.88,4032.7,491.5,8.2,47.4,8.6484,0.24825,2.145,111.0,,180.743,5573.4561,0,0.2,48.7,0.0,27.879,0.613,17.92,12.77,0.975,2,17.8,3363.8,17.05,12.36,166.9,253.4,86.5,0,0,105,47,44.34,533.5,320.1,0.9233,17.5909,1672.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:46:26,7604.7,ON,MPPT,28.08,4047.6,491.0,8.24,47.4,8.5087,0.24424,2.102,111.0,,180.742,5573.4682,0,0.2,48.2,0.0,27.469,0.631,17.53,15.14,0.975,2,21.1,3421.6,17.05,12.69,141.0,253.2,112.1,0,0,105,47,44.34,533.5,320.1,0.9161,17.5962,1648.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:46:30,7609.3,ON,MPPT,28.08,3985.8,492.5,8.09,47.4,8.2849,0.23782,2.079,111.0,,180.742,5573.4798,0,0.2,48.4,0.0,27.244,0.609,17.98,11.44,0.975,2,15.94,3312.6,17.05,12.63,189.9,253.9,64.0,0,0,105,47,44.34,533.5,320.1,0.9226,17.6012,1634.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:46:35,7613.9,ON,MPPT,28.08,4150.9,487.5,8.52,47.4,8.2529,0.2369,1.988,111.0,97.61,,5573.4889,0,0.2,47.9,0.0,27.198,0.639,14.83,13.87,0.975,2,19.33,3515.1,17.05,13.11,163.8,251.3,87.5,0,0,105,47,44.34,533.5,320.1,0.9147,17.6062,1631.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:46:46,7624.8,ON,MPPT,27.88,4077.3,489.2,8.33,47.4,8.0012,0.22968,1.962,111.0,,180.738,5573.5143,0,0.2,48.4,0.0,27.548,0.629,16.64,13.0,0.975,2,18.11,3475.5,17.05,13.02,174.0,252.2,78.3,0,0,105,47,44.34,533.5,320.1,0.9201,17.6183,1652.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:46:50,7629.4,ON,MPPT,28.28,3869.6,494.6,7.82,47.2,8.0207,0.23024,2.073,111.0,97.61,,5573.5254,0,0.2,48.3,0.0,27.649,0.599,16.68,12.95,0.975,2,18.05,3237.6,17.05,12.65,170.3,255.0,84.7,0,0,105,47,44.34,533.5,320.1,0.9231,17.623,1658.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:46:55,7633.9,ON,MPPT,27.68,3922.5,493.1,7.95,47.3,8.0193,0.2302,2.044,111.0,97.61,,5573.5343,0,0.2,49.2,0.0,27.512,0.6,17.19,12.13,0.975,2,16.91,3297.0,17.05,12.02,171.6,254.2,82.6,0,0,105,47,44.34,533.5,320.1,0.9257,17.628,1650.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:46:59,7638.5,ON,MPPT,27.68,3883.9,493.8,7.86,47.3,7.8583,0.22558,2.023,111.0,,180.737,5573.5453,0,0.2,49.3,0.0,27.174,0.592,17.27,9.72,0.975,2,13.54,3283.1,17.05,11.63,197.3,254.6,57.4,0,0,105,47,44.34,533.5,320.1,0.9266,17.6333,1630.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:47:04,7643.1,ON,MPPT,27.68,3975.6,491.3,8.09,47.3,8.2282,0.23619,2.07,111.0,,180.737,5573.5543,0,0.2,49.0,0.0,25.992,0.595,18.11,15.02,0.975,2,20.93,3305.3,17.05,12.45,136.0,253.3,117.3,0,0,105,47,44.34,533.5,320.1,0.9247,17.6382,1559.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:47:09,7647.7,ON,MPPT,27.68,3925.1,492.5,7.97,47.2,8.3558,0.23986,2.129,111.0,,,5573.5658,0,0.2,49.1,0.0,27.688,0.589,18.88,10.26,0.975,2,14.29,3268.1,17.05,11.31,188.0,253.9,66.0,0,0,105,47,44.34,533.5,320.1,0.9263,17.644,1661.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:47:20,7659.0,ON,MPPT,27.88,3935.5,491.7,8.0,47.2,8.3115,0.23858,2.112,111.0,97.61,,5573.5914,0,0.2,48.7,0.0,26.946,0.592,17.06,12.17,0.976,2,16.96,3278.3,17.05,12.05,168.0,253.5,85.5,0,0,105,47,44.34,533.5,320.1,0.9224,17.6554,1616.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:47:24,7663.6,ON,MPPT,28.28,3978.4,490.2,8.12,47.1,8.1311,0.23341,2.044,111.0,,180.735,5573.6028,0,0.2,47.8,0.0,26.646,0.626,16.98,15.85,0.975,2,22.08,3355.1,17.05,12.98,133.0,252.7,119.7,0,0,105,47,44.34,533.5,320.1,0.9149,17.6602,1598.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:47:29,7668.2,ON,MPPT,27.68,3666.8,497.7,7.37,47.1,7.9597,0.22848,2.171,111.0,97.61,,5573.6139,0,0.2,49.7,0.0,26.903,0.551,17.92,10.66,0.975,2,14.86,3045.3,17.05,10.96,176.3,256.6,80.3,0,0,105,47,44.34,533.5,320.1,0.9317,17.6654,1614.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:47:33,7672.7,ON,MPPT,27.68,3878.7,492.7,7.87,47.1,7.7992,0.22388,2.011,111.0,,180.736,5573.6227,0,0.2,49.2,0.0,26.238,0.593,17.2,14.44,0.975,2,20.12,3276.1,17.05,12.14,137.9,254.0,116.1,0,0,105,47,44.34,533.5,320.1,0.9259,17.6702,1574.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:47:38,7677.3,ON,MPPT,28.08,4002.8,488.8,8.19,47.0,7.6861,0.22063,1.92,111.0,,180.735,5573.6335,0,0.2,48.0,0.0,26.819,0.616,15.71,13.41,0.975,2,18.68,3368.8,17.05,12.89,165.9,252.0,86.1,0,0,105,47,44.34,533.5,320.1,0.915,17.6749,1609.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:47:43,7681.9,ON,MPPT,27.88,3695.2,496.7,7.44,47.0,7.6572,0.2198,2.072,111.0,97.61,,5573.642,0,0.2,49.2,0.0,27.865,0.566,18.07,11.13,0.976,2,15.53,3073.9,17.05,11.75,183.1,256.1,73.0,0,0,105,47,44.34,533.5,320.1,0.9296,17.6796,1671.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:47:53,7692.6,ON,MPPT,27.48,3774.3,494.6,7.63,47.0,7.6476,0.21953,2.026,111.0,97.61,,5573.6653,0,0.2,49.7,0.0,26.058,0.574,17.54,14.64,0.975,2,20.41,3218.9,17.05,12.03,133.7,255.0,121.3,0,0,105,47,44.34,533.5,320.1,0.9291,17.6914,1563.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:47:58,7697.2,ON,MPPT,28.08,4006.4,487.9,8.21,47.0,7.7565,0.22265,1.936,111.0,,180.725,5573.6761,0,0.2,47.9,0.0,27.363,0.627,18.59,14.62,0.976,2,20.39,3389.2,17.05,12.92,152.4,251.5,99.2,0,0,105,47,44.34,533.5,320.1,0.9133,17.6961,1641.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:48:03,7701.8,ON,MPPT,27.68,3725.6,495.5,7.52,47.0,8.0192,0.23019,2.152,111.0,,180.733,5573.6847,0,0.2,49.4,0.0,26.907,0.554,17.96,12.11,0.975,2,16.88,3086.3,17.05,11.53,163.6,255.5,91.9,0,0,105,47,44.34,533.5,320.1,0.9299,17.7009,1614.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:48:07,7706.4,ON,MPPT,27.88,3964.9,488.8,8.11,47.0,8.1641,0.23435,2.059,111.0,97.61,,5573.696,0,0.2,48.4,0.0,26.979,0.599,18.22,11.87,0.976,2,16.55,3326.6,17.05,12.31,177.3,252.0,74.7,0,0,105,47,44.34,533.5,320.1,0.9213,17.7062,1618.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:48:12,7710.9,ON,MPPT,28.28,3999.7,487.4,8.21,46.9,8.1248,0.23322,2.031,111.0,,180.732,5573.7052,0,0.2,47.5,0.0,26.632,0.614,16.5,14.87,0.975,2,20.72,3297.3,17.05,12.56,140.8,251.3,110.5,0,0,105,47,44.34,533.5,320.1,0.9114,17.7109,1597.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:48:16,7715.5,ON,MPPT,27.88,3690.1,496.0,7.44,46.9,7.9153,0.22721,2.145,111.0,,180.745,5573.7162,0,0.2,49.1,0.0,27.161,0.56,17.73,11.95,0.975,2,16.66,3078.5,17.05,11.12,160.1,255.7,95.6,0,0,105,47,44.34,533.5,320.1,0.9282,17.7156,1629.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:48:27,7726.3,ON,MPPT,27.68,3700.1,495.4,7.47,46.9,7.3826,0.21192,1.995,111.0,97.61,,5573.7396,0,0.2,49.4,0.0,26.283,0.553,18.37,12.9,0.975,2,17.98,3092.3,17.05,10.88,143.6,255.4,111.8,0,0,105,47,44.34,533.5,320.1,0.9269,17.7272,1577.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:48:32,7730.9,ON,MPPT,27.68,3672.8,496.0,7.41,46.9,7.4107,0.21273,2.018,111.0,97.62,,5573.7479,0,0.2,49.5,0.0,27.116,0.551,17.82,10.78,0.976,2,15.03,3057.8,17.05,11.47,181.2,255.7,74.5,0,0,105,47,44.34,533.5,320.1,0.9294,17.7319,1627.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:48:36,7735.5,ON,MPPT,27.88,3766.7,493.4,7.63,46.8,7.4048,0.21256,1.966,111.0,,180.735,5573.7582,0,0.2,48.9,0.0,27.845,0.565,15.18,9.99,0.975,2,13.93,3124.1,17.05,11.14,188.7,254.4,65.7,0,0,105,47,44.34,533.5,320.1,0.9252,17.7365,1670.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:48:41,7740.1,ON,MPPT,28.28,3883.3,490.0,7.93,46.8,6.9477,0.19944,1.789,111.0,,180.725,5573.7662,0,0.2,47.8,0.0,26.553,0.617,15.9,13.93,0.975,2,19.41,3295.7,17.05,13.02,159.6,252.6,93.0,0,0,105,47,44.34,533.5,320.1,0.9059,17.7416,1593.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:48:45,7744.7,ON,MPPT,27.48,3556.8,498.1,7.14,46.9,6.7687,0.1943,1.903,111.0,97.6,,5573.7756,0,0.2,50.1,0.0,26.614,0.532,17.82,12.72,0.975,2,17.73,2982.8,17.05,11.07,147.7,256.8,109.1,0,0,105,47,44.34,533.5,320.1,0.9352,17.7463,1596.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:48:50,7749.3,ON,MPPT,28.08,4027.0,484.3,8.32,46.8,6.8215,0.19581,1.694,111.0,97.6,,5573.7852,0,0.2,47.5,0.0,27.233,0.619,17.73,11.63,0.975,2,16.21,3390.8,17.05,12.83,189.2,249.7,60.5,0,0,105,47,44.34,533.5,320.1,0.9065,17.7509,1634.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:49:02,7761.1,ON,MPPT,27.48,3566.3,497.4,7.17,46.9,6.6176,0.18996,1.856,111.0,,180.719,5573.8073,0,0.2,50.0,0.0,27.32,0.519,15.8,9.16,0.975,2,12.77,2939.5,17.05,10.19,186.5,256.5,70.0,0,0,105,47,44.34,533.5,320.1,0.9337,17.7632,1639.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:49:06,7765.7,ON,MPPT,28.08,4038.9,482.9,8.36,46.8,6.5348,0.18758,1.618,111.0,,180.718,5573.8146,0,0.2,47.4,0.0,26.96,0.618,17.34,11.14,0.975,2,15.52,3402.8,17.05,12.4,188.7,249.0,60.3,0,0,105,47,44.34,533.5,320.1,0.9087,17.7682,1617.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:49:11,7770.3,ON,MPPT,27.68,3509.6,498.3,7.04,46.7,6.7497,0.19375,1.923,111.0,,180.719,5573.8239,0,0.2,49.7,0.0,27.627,0.526,18.61,10.12,0.975,2,14.11,2886.3,17.05,10.47,177.9,256.9,79.0,0,0,105,47,44.34,533.5,320.1,0.9331,17.7728,1657.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:49:16,7774.9,ON,MPPT,27.68,3940.0,486.4,8.1,46.8,6.6516,0.19094,1.688,111.0,,180.729,5573.8313,0,0.2,48.5,0.0,27.436,0.604,18.48,13.36,0.975,2,18.63,3322.9,17.05,11.67,148.8,250.8,102.0,0,0,105,47,44.34,533.5,320.1,0.9136,17.7776,1646.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:49:20,7779.5,ON,MPPT,27.88,3575.4,496.5,7.2,46.7,6.8521,0.19669,1.916,111.0,,180.723,5573.8407,0,0.2,49.2,0.0,27.42,0.548,18.34,10.16,0.975,2,14.16,2956.2,17.05,11.35,190.1,256.0,65.9,0,0,105,47,44.34,533.5,320.1,0.9236,17.7824,1645.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:49:25,7784.1,ON,MPPT,27.48,3795.0,490.7,7.73,46.7,6.8056,0.19536,1.793,111.0,,180.722,5573.8482,0,0.2,49.3,0.0,26.879,0.578,15.72,11.26,0.975,2,15.69,3220.6,17.05,12.12,183.5,253.0,69.5,0,0,105,47,44.34,533.5,320.1,0.9244,17.7873,1612.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:49:36,7795.0,ON,MPPT,28.28,3832.0,488.9,7.84,46.6,6.5764,0.18878,1.716,111.0,,180.729,5573.869,0,0.2,47.7,0.0,28.273,0.589,16.62,8.93,0.975,2,12.45,3120.4,17.05,11.64,212.4,252.1,39.7,0,0,105,47,44.34,533.5,320.1,0.9069,17.7983,1696.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:49:40,7799.6,ON,MPPT,27.28,3633.5,494.4,7.35,46.7,6.2439,0.17923,1.718,111.0,,180.724,5573.8778,0,0.2,50.1,0.0,26.3,0.521,17.99,12.5,0.975,2,17.42,2993.2,17.05,10.68,143.9,254.9,111.0,0,0,105,47,44.34,533.5,320.1,0.932,17.8031,1578.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:49:45,7804.2,ON,MPPT,28.08,3316.5,500.7,6.62,46.5,6.2936,0.18066,1.898,111.0,97.61,,5573.8866,0,0.2,49.2,0.0,27.559,0.495,15.41,10.0,0.975,2,13.93,2717.4,17.05,9.59,169.2,258.1,88.9,0,0,105,47,44.34,533.5,320.1,0.9347,17.8071,1653.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:49:50,7808.8,ON,MPPT,28.08,4031.9,479.2,8.41,46.6,5.2195,0.14983,1.295,111.0,,180.724,5573.893,0,0.2,47.0,0.0,27.5,0.622,18.71,13.8,0.976,2,19.24,3411.5,17.05,12.78,160.0,247.0,87.1,0,0,105,47,44.34,533.5,320.1,0.9037,17.8124,1650.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:49:54,7813.4,ON,MPPT,27.28,3252.5,501.7,6.48,46.6,5.3527,0.15365,1.646,111.0,97.62,,5573.9001,0,0.2,50.8,0.0,27.678,0.457,15.25,8.45,0.975,2,11.78,2627.1,17.05,8.85,178.7,258.7,80.0,0,0,105,47,44.34,533.5,320.1,0.9407,17.8169,1660.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:49:59,7817.9,ON,MPPT,28.08,3896.2,485.0,8.03,46.4,6.2164,0.17844,1.595,111.0,97.61,,5573.9067,0,0.2,47.6,0.0,27.438,0.62,16.51,14.04,0.975,2,19.57,3294.7,17.05,12.99,158.8,250.0,91.2,0,0,105,47,44.34,533.5,320.1,0.9022,17.8212,1646.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:50:10,7828.8,ON,MPPT,28.28,3886.7,484.7,8.02,46.5,6.093,0.1749,1.568,111.0,,180.744,5573.9243,0,0.2,47.2,0.0,27.245,0.617,18.31,11.17,0.975,2,15.57,3271.1,17.05,13.07,199.7,249.9,50.2,0,0,105,47,44.34,533.5,320.1,0.9035,17.8323,1634.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:50:14,7833.4,ON,MPPT,27.08,3519.0,496.0,7.1,46.6,5.6501,0.16219,1.606,111.0,,180.729,5573.9325,0,0.2,50.6,0.0,26.065,0.501,18.67,9.7,0.975,2,13.52,2890.5,17.05,10.09,174.2,255.7,81.5,0,0,105,47,44.34,533.5,320.1,0.9341,17.837,1563.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:50:19,7837.9,ON,MPPT,28.08,3625.2,492.7,7.36,46.4,5.6344,0.16174,1.554,111.0,,180.725,5573.9387,0,0.2,48.4,0.0,27.729,0.578,15.95,12.24,0.975,2,17.06,3047.0,17.05,11.7,166.4,254.0,87.7,0,0,105,47,44.34,533.5,320.1,0.9146,17.8412,1663.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:50:23,7842.5,ON,MPPT,27.28,3646.0,492.2,7.41,46.6,5.5805,0.16019,1.531,111.0,,180.736,5573.9465,0,0.2,49.8,0.0,25.982,0.552,18.86,12.45,0.975,2,17.35,3095.9,17.05,11.47,157.2,253.7,96.5,0,0,105,47,44.34,533.5,320.1,0.9286,17.8464,1558.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
