iso,t_s,sts,mode,hz,P_W,VDC,IDC,drive_C,Q_m3h,vel_ms,QperP,bore_mm,M91_pct,transit_us,pos_total,fault,mod_idx,headroom_pct,panel_C,f_rot,f_slip,foc_id,foc_iq,psir,foc_md,te_Nm,p_est_W,foc_idref,foc_iqref,v_dem,vlim,v_left,on_ceiling,stop_r,f_uv_n,f_oc_n,idq_pk,mppt_voc,mppt_vhold,mppt_vratio,run_kwh,rpm,ps_spread,ps_flags,ps_ru,ps_rv,ps_rw,ps_leak,foc_rs,foc_rr,foc_lm,foc_sigls,tune_sts,shed,shed_min,cap_state,resets,starts,start_r
2026-09-14 16:50:28,7847.1,ON,MPPT,28.08,3535.8,494.8,7.15,46.4,5.6182,0.16127,1.589,111.0,,180.725,5573.9543,0,0.2,48.6,0.0,27.502,0.541,15.41,10.81,0.975,2,15.06,2911.1,17.05,10.55,170.7,255.1,84.4,0,0,105,47,44.34,533.5,320.1,0.9221,17.8505,1650.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:50:32,7851.7,ON,MPPT,27.48,3797.8,487.0,7.8,46.5,5.4982,0.15783,1.448,111.0,,180.721,5573.9605,0,0.2,48.9,0.0,26.71,0.568,19.38,9.98,0.975,2,13.91,3174.4,17.05,11.88,198.6,251.1,52.5,0,0,105,47,44.34,533.5,320.1,0.9178,17.8553,1602.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.552,2,264,1245,2
2026-09-14 16:50:43,7862.5,ON,MPPT,27.1,2945.1,505.3,5.83,46.3,5.5465,0.15921,1.883,111.0,,180.73,5573.9776,0,0.2,51.5,0.0,26.607,0.406,16.36,6.84,0.975,2,9.54,2260.0,17.05,8.32,188.9,260.5,71.7,0,0,105,47,44.34,533.5,320.1,0.947,17.8654,1596.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.291,2,264,1245,2
2026-09-14 16:50:48,7867.0,ON,MPPT,27.3,2869.4,506.4,5.67,46.2,1.9125,0.0549,0.667,111.0,97.6,,5573.9823,0,0.2,51.2,0.0,27.589,0.386,17.94,6.55,0.976,2,9.13,2232.5,17.05,7.15,177.4,261.1,83.7,0,0,105,47,44.34,533.5,320.1,0.9492,17.869,1655.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.291,2,264,1245,2
2026-09-14 16:50:52,7871.6,ON,MPPT,27.7,3214.5,500.7,6.42,46.1,-3.3385,-0.09583,,111.0,,180.663,5573.983,0,0.2,49.9,0.0,26.631,0.489,16.88,11.41,0.975,2,15.9,2592.8,17.05,9.7,146.9,258.1,111.3,0,0,105,47,44.34,533.5,320.1,0.9333,17.8727,1597.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.291,2,264,1245,2
2026-09-14 16:50:57,7876.2,ON,MPPT,27.1,3715.7,488.4,7.61,46.3,-3.1299,-0.08984,,111.0,,180.764,5573.983,0,0.2,49.8,0.0,26.413,0.559,17.48,10.11,0.975,2,14.1,3092.0,17.05,11.71,188.6,251.8,63.2,0,0,105,47,44.34,533.5,320.1,0.9234,17.8777,1584.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.291,2,264,1245,2
2026-09-14 16:51:02,7880.8,ON,MPPT,27.5,3203.9,500.7,6.4,46.3,0.0,0.0,,,,180.19,5573.983,0,0.2,50.3,0.0,27.565,0.481,17.95,10.01,0.976,2,13.96,2602.7,17.05,9.71,167.3,258.1,90.9,0,0,105,47,44.34,533.5,320.1,0.9351,17.8817,1653.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.291,2,264,1245,2
2026-09-14 16:51:06,7885.4,ON,MPPT,27.7,3930.2,477.2,8.24,46.4,1.1477,0.03295,0.292,111.0,,180.561,5573.9833,0,0.2,47.5,0.0,26.51,0.617,16.52,13.7,0.975,2,19.1,3331.5,17.05,12.53,152.5,246.0,93.5,0,0,105,47,44.34,533.5,320.1,0.8955,17.8863,1590.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.291,2,264,1245,2
2026-09-14 16:51:17,7896.2,ON,MPPT,27.5,3847.1,482.4,7.98,46.4,5.4676,0.15695,1.421,111.0,97.61,,5573.9957,0,0.2,48.4,0.0,28.314,0.604,16.09,10.6,0.976,2,14.79,3282.1,17.05,12.37,194.9,248.7,53.8,0,0,105,47,44.34,533.5,320.1,0.908,17.8973,1698.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.291,2,264,1245,2
2026-09-14 16:51:22,7900.8,ON,MPPT,27.5,3136.7,501.7,6.25,46.3,5.4332,0.15596,1.732,111.0,,180.728,5574.0017,0,0.2,50.4,0.0,27.641,0.452,16.98,7.39,0.975,2,10.3,2541.5,17.05,9.3,197.1,258.7,61.5,0,0,105,47,44.34,533.5,320.1,0.9393,17.9014,1658.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.291,2,264,1245,2
2026-09-14 16:51:26,7905.4,ON,MPPT,27.7,3888.1,479.2,8.11,46.4,5.1578,0.14806,1.327,111.0,97.6,,5574.0091,0,0.2,47.7,0.0,27.584,0.599,16.77,12.6,0.975,2,17.56,3278.9,17.05,12.07,162.9,247.1,84.1,0,0,105,47,44.34,533.5,320.1,0.9019,17.9059,1655.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.291,2,264,1245,2
2026-09-14 16:51:31,7910.0,ON,MPPT,27.3,3142.7,501.4,6.27,46.3,4.8717,0.13984,1.55,111.0,,180.739,5574.0146,0,0.2,50.7,0.0,27.086,0.447,16.33,9.39,0.975,2,13.09,2544.3,17.05,8.91,161.9,258.5,96.6,0,0,105,47,44.34,533.5,320.1,0.9404,17.9106,1625.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.291,2,264,1245,2
2026-09-14 16:51:35,7914.6,ON,MPPT,27.7,3883.6,478.1,8.12,46.3,4.9671,0.14258,1.279,111.0,,180.724,5574.0215,0,0.2,47.6,0.0,27.307,0.607,15.56,12.9,0.975,2,17.97,3269.4,17.05,12.09,160.6,246.5,85.9,0,0,105,47,44.34,533.5,320.1,0.8973,17.9149,1638.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.291,2,264,1245,2
2026-09-14 16:51:40,7919.1,ON,MPPT,27.1,3183.0,500.5,6.36,46.4,4.8052,0.13793,1.51,111.0,97.6,,5574.0269,0,0.2,51.0,0.0,26.621,0.448,17.3,8.34,0.975,2,11.62,2568.3,17.05,8.94,177.8,258.0,80.3,0,0,105,47,44.34,533.5,320.1,0.94,17.9193,1597.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.291,2,264,1245,2
2026-09-14 16:51:51,7929.9,ON,MPPT,27.5,3147.3,500.8,6.28,46.3,4.3821,0.12579,1.392,111.0,,180.724,5574.0412,0,0.2,50.3,0.0,27.3,0.448,17.87,7.64,0.976,2,10.66,2511.7,17.05,9.27,193.3,258.2,65.0,0,0,105,47,44.34,533.5,320.1,0.9388,17.9297,1638.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.291,2,264,1245,2
2026-09-14 16:51:55,7934.5,ON,MPPT,27.7,3871.7,475.6,8.14,46.3,4.4959,0.12906,1.161,111.0,,180.72,5574.0473,0,0.2,47.3,0.0,27.047,0.599,18.14,11.55,0.975,2,16.11,3267.7,17.05,12.1,177.5,245.2,67.7,0,0,105,47,44.34,533.5,320.1,0.8915,17.9341,1622.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.291,2,264,1245,2
2026-09-14 16:52:00,7939.1,ON,MPPT,27.3,3158.2,500.4,6.31,46.3,4.5184,0.1297,1.431,111.0,,180.718,5574.0523,0,0.2,50.6,0.0,27.673,0.44,16.54,6.9,0.975,2,9.62,2530.7,17.05,8.36,190.1,258.0,67.9,0,0,105,47,44.34,533.5,320.1,0.9391,17.9384,1660.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.291,2,264,1245,2
2026-09-14 16:52:04,7943.7,ON,MPPT,27.7,3871.7,471.0,8.22,46.3,4.5577,0.13083,1.177,111.0,,180.721,5574.0587,0,0.2,46.8,0.0,27.384,0.602,18.44,13.01,0.976,2,18.13,3234.8,17.05,12.01,158.2,242.8,84.6,0,0,105,47,44.34,533.5,320.1,0.8884,17.9431,1643.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.291,2,264,1245,2
2026-09-14 16:52:09,7948.3,ON,MPPT,27.1,3180.7,499.6,6.37,46.4,4.4676,0.12824,1.405,111.0,,180.716,5574.0649,0,0.2,50.9,0.0,27.199,0.449,16.75,7.21,0.976,2,10.05,2566.7,17.05,9.11,196.0,257.6,61.6,0,0,105,47,44.34,533.5,320.1,0.938,17.9475,1631.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.291,2,264,1245,2
2026-09-14 16:52:14,7952.9,ON,MPPT,27.9,3736.6,483.4,7.73,46.2,4.6452,0.13334,1.243,111.0,,180.728,5574.07,0,0.2,47.8,0.0,26.82,0.591,14.09,12.22,0.975,2,17.03,3135.0,17.05,12.32,176.2,249.2,73.0,0,0,105,47,44.34,533.5,320.1,0.8979,17.9516,1609.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.291,2,264,1245,2
2026-09-14 16:52:24,7963.6,ON,MPPT,26.87,3618.3,426.3,8.49,46.3,4.4899,0.12888,1.241,111.0,,180.728,5574.0838,0,0.2,42.9,0.0,25.991,0.569,17.92,11.66,0.975,2,16.25,3174.0,17.05,11.67,166.0,219.8,53.7,0,0,105,47,44.34,533.5,320.1,0.9184,17.9623,1559.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,0.996,0.291,2,264,1245,2
2026-09-14 16:52:29,7968.2,ON,MPPT,27.3,3661.0,485.9,7.53,46.3,4.3202,0.12401,1.18,111.0,,180.733,5574.0887,0,0.2,49.1,0.0,27.775,0.553,16.94,10.28,0.976,2,14.33,3056.5,17.05,11.28,184.4,250.5,66.1,0,0,105,47,44.34,533.5,320.1,0.913,17.9668,1666.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.291,2,264,1245,2
2026-09-14 16:52:33,7972.8,ON,MPPT,27.52,3120.5,500.2,6.24,46.2,5.2908,0.15187,1.695,111.0,,180.724,5574.0952,0,0.2,50.2,0.0,27.303,0.453,14.66,9.96,0.975,2,13.88,2530.2,17.05,9.04,160.8,257.9,97.1,0,0,105,47,44.34,533.5,320.1,0.9353,17.9708,1638.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.291,2,264,1245,2
2026-09-14 16:52:38,7977.3,ON,MPPT,27.5,3797.0,461.4,8.23,46.3,4.7278,0.13571,1.245,111.0,,180.718,5574.1023,0,0.2,46.1,0.0,26.376,0.592,18.57,11.02,0.975,2,15.36,3220.9,17.05,12.09,185.5,237.9,52.4,0,0,105,47,44.34,533.5,320.1,0.881,17.9757,1582.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.291,2,264,1245,2
2026-09-14 16:52:43,7981.9,ON,MPPT,27.1,3182.2,498.8,6.38,46.3,4.4696,0.1283,1.405,111.0,,180.734,5574.1072,0,0.2,50.8,0.0,27.058,0.454,17.99,7.21,0.975,2,10.05,2634.5,17.05,9.41,199.3,257.2,57.9,0,0,105,47,44.34,533.5,320.1,0.9379,17.9801,1623.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.291,2,264,1245,2
2026-09-14 16:52:47,7986.5,ON,MPPT,28.07,3740.7,481.0,7.78,46.1,5.2271,0.15005,1.397,111.0,,180.726,5574.114,0,0.2,47.2,0.0,27.715,0.589,16.76,11.17,0.975,2,15.57,3115.9,17.05,12.01,185.1,248.0,62.9,0,0,105,47,44.34,533.5,320.1,0.8935,17.9842,1662.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.291,2,264,1245,2
2026-09-14 16:52:58,7997.4,ON,MPPT,27.1,3018.0,501.4,6.02,46.0,2.4188,0.06943,0.801,111.0,,180.722,5574.1263,0,0.2,51.1,0.0,27.642,0.425,16.28,7.42,0.976,2,10.34,2390.4,17.05,8.27,180.3,258.5,78.2,0,0,105,47,44.34,533.5,320.1,0.9398,17.9933,1658.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.272,2,264,1245,2
2026-09-14 16:53:03,8002.0,ON,MPPT,27.3,3059.9,500.5,6.11,46.0,0.7196,0.02066,0.235,111.0,97.62,,5574.128,0,0.2,50.6,0.0,27.022,0.434,17.53,7.93,0.975,2,11.06,2444.9,17.05,8.87,182.3,258.0,75.7,0,0,105,47,44.34,533.5,320.1,0.9375,17.997,1621.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.272,2,264,1245,2
2026-09-14 16:53:07,8006.6,ON,MPPT,27.7,3438.5,491.4,7.0,45.9,0.0,0.0,,,,180.752,5574.1282,0,0.2,49.0,0.0,26.99,0.529,16.82,11.47,0.975,2,15.99,2848.9,17.05,10.64,159.8,253.3,93.6,0,0,105,47,44.34,533.5,320.1,0.9141,18.0014,1619.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.272,2,264,1245,2
2026-09-14 16:53:12,8011.2,ON,MPPT,26.9,2991.6,501.7,5.96,46.1,0.6928,0.01989,0.232,111.0,,180.728,5574.1284,0,0.2,51.5,0.0,26.484,0.422,18.13,8.78,0.976,2,12.24,2438.9,17.05,8.55,164.1,258.7,94.6,0,0,105,47,44.34,533.5,320.1,0.9406,18.0055,1589.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.272,2,264,1245,2
2026-09-14 16:53:17,8015.8,ON,MPPT,27.9,3543.0,487.9,7.26,45.9,1.9114,0.05487,0.539,111.0,,180.724,5574.1299,0,0.2,48.2,0.0,26.982,0.554,18.93,11.02,0.976,2,15.37,2940.7,17.05,11.67,181.7,251.5,69.9,0,0,105,47,44.34,533.5,320.1,0.9094,18.0095,1618.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.272,2,264,1245,2
2026-09-14 16:53:21,8020.4,ON,MPPT,26.7,3240.6,496.6,6.52,46.1,2.5618,0.07354,0.791,111.0,,180.735,5574.133,0,0.2,51.3,0.0,25.922,0.447,16.99,9.87,0.975,2,13.76,2614.8,17.05,8.87,152.1,256.1,103.9,0,0,105,47,44.34,533.5,320.1,0.9387,18.0142,1555.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.272,2,264,1245,2
2026-09-14 16:53:32,8031.1,ON,MPPT,26.9,2969.5,501.7,5.92,46.1,3.2661,0.09375,1.1,111.0,97.61,,5574.1417,0,0.2,51.5,0.0,26.086,0.414,17.43,9.61,0.975,2,13.39,2417.6,17.05,8.43,149.4,258.7,109.3,0,0,105,47,44.34,533.5,320.1,0.9404,18.0239,1565.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.272,2,264,1245,2
2026-09-14 16:53:36,8035.7,ON,MPPT,27.7,3079.0,499.4,6.17,45.9,3.174,0.09111,1.031,111.0,,180.752,5574.1463,0,0.2,49.8,0.0,27.217,0.445,18.31,9.96,0.976,2,13.88,2465.1,17.05,9.26,163.0,257.5,94.5,0,0,105,47,44.34,533.5,320.1,0.9336,18.0276,1633.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.272,2,264,1245,2
2026-09-14 16:53:41,8040.3,ON,MPPT,25.7,2758.6,504.9,5.46,45.9,1.6295,0.04678,0.591,111.0,97.61,,5574.1496,0,0.2,53.9,0.0,25.539,0.389,15.58,8.39,0.975,2,11.69,2129.4,17.05,7.39,148.6,260.3,111.7,0,0,105,47,44.34,533.5,320.1,0.9463,18.0314,1532.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,0.999,0.264,2,264,1245,2
2026-09-14 16:53:46,8044.8,ON,MPPT,26.1,2837.2,503.4,5.64,45.9,0.7165,0.02057,0.253,111.0,97.62,,5574.1508,0,0.2,53.1,0.0,25.484,0.399,16.57,8.94,0.975,2,12.46,2201.7,17.05,7.52,142.7,259.5,116.8,0,0,105,47,44.34,533.5,320.1,0.9435,18.0352,1529.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.264,2,264,1245,2
2026-09-14 16:53:50,8049.4,ON,MPPT,26.3,2863.1,502.7,5.7,45.8,0.6469,0.01857,0.226,111.0,,180.763,5574.1518,0,0.2,52.7,0.0,25.671,0.403,16.55,8.59,0.975,2,11.97,2242.1,17.05,8.17,157.7,259.2,101.5,0,0,105,47,44.34,533.5,320.1,0.942,18.0387,1540.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.264,2,264,1245,2
2026-09-14 16:53:55,8054.0,ON,MPPT,26.7,2936.7,501.2,5.86,45.8,0.0,0.0,,,97.61,,5574.1518,0,0.2,51.8,0.0,26.62,0.415,18.64,8.47,0.976,2,11.82,2313.0,17.05,8.42,167.2,258.4,91.2,0,0,105,47,44.34,533.5,320.1,0.9396,18.0423,1597.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.264,2,264,1245,2
2026-09-14 16:54:06,8064.8,ON,MPPT,27.3,3167.5,496.6,6.38,45.8,0.0,0.0,,,,180.721,5574.1518,0,0.2,50.2,0.0,26.858,0.457,17.93,9.69,0.975,2,13.51,2536.5,17.05,8.88,157.7,256.1,98.3,0,0,105,47,44.34,533.5,320.1,0.9297,18.0514,1611.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.264,2,264,1245,2
2026-09-14 16:54:10,8069.4,ON,MPPT,26.7,3089.8,498.4,6.2,45.8,0.0,0.0,,,,180.716,5574.1518,0,0.2,51.5,0.0,26.153,0.433,16.74,10.42,0.975,2,14.52,2482.8,17.05,8.93,146.1,256.9,110.9,0,0,105,47,44.34,533.5,320.1,0.9367,18.0555,1569.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.264,2,264,1245,2
2026-09-14 16:54:15,8073.9,ON,MPPT,27.5,3434.8,489.1,7.02,45.7,0.7524,0.0216,0.219,111.0,97.59,,5574.1518,0,0.2,49.1,0.0,26.107,0.529,17.47,12.86,0.975,2,17.92,2826.6,17.05,10.86,140.7,252.2,111.4,0,0,105,47,44.34,533.5,320.1,0.9137,18.0594,1566.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.264,2,264,1245,2
2026-09-14 16:54:19,8078.5,ON,MPPT,26.9,3039.6,499.3,6.09,45.9,1.6092,0.04619,0.529,111.0,,180.715,5574.1534,0,0.2,51.2,0.0,27.531,0.43,16.12,7.55,0.976,2,10.52,2441.2,17.05,8.62,184.5,257.4,72.9,0,0,105,47,44.34,533.5,320.1,0.9374,18.0638,1651.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.264,2,264,1245,2
2026-09-14 16:54:24,8083.2,ON,MPPT,27.67,3648.4,453.6,8.04,45.8,1.9855,0.057,0.544,111.0,,180.72,5574.1554,0,0.2,44.8,0.0,25.094,0.464,15.88,8.94,0.971,2,13.24,2957.5,16.85,13.57,148.2,233.9,85.6,0,0,105,47,44.34,533.5,320.1,0.6023,18.0679,1505.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,0.28,0.259,2,264,1245,2
2026-09-14 16:54:28,8087.7,ON,MPPT,24.3,2509.0,507.9,4.94,45.8,2.2592,0.06485,0.9,111.0,97.61,,5574.1585,0,0.2,56.7,0.0,23.071,0.351,18.21,6.7,0.975,2,9.34,1879.1,17.05,7.01,154.5,261.8,107.4,0,0,105,47,44.34,533.5,320.1,0.9518,18.071,1384.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.259,2,264,1245,2
2026-09-14 16:54:39,8098.5,ON,MPPT,25.1,2597.7,506.2,5.13,45.7,0.0,0.0,,,,180.712,5574.1623,0,0.2,55.1,0.0,25.272,0.373,17.47,5.19,0.975,2,7.24,1977.4,17.05,7.21,183.8,261.0,77.2,0,0,105,47,44.34,533.5,320.1,0.948,18.0788,1516.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.259,2,264,1245,2
2026-09-14 16:54:44,8103.1,ON,MPPT,25.3,2665.2,505.1,5.28,45.7,0.0,0.0,,,97.6,,5574.1623,0,0.2,54.7,0.0,24.371,0.375,18.3,7.65,0.975,2,10.66,2045.0,17.05,7.05,148.5,260.4,111.9,0,0,105,47,44.34,533.5,320.1,0.9468,18.082,1462.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.259,2,264,1245,2
2026-09-14 16:54:49,8107.7,ON,MPPT,25.7,2725.3,504.0,5.41,45.6,,,,,,180.713,,0,0.2,53.8,0.0,25.136,0.382,16.03,6.43,0.975,2,8.96,2104.0,17.05,7.8,179.9,259.8,79.9,0,0,105,47,44.34,533.5,320.1,0.9446,18.086,1508.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.259,2,264,1245,2
2026-09-14 16:54:54,8112.9,ON,MPPT,25.9,2764.4,503.3,5.49,45.6,0.0,0.0,,,97.6,,5574.1623,0,0.2,53.4,0.0,24.907,0.388,17.54,9.07,0.975,2,12.0,2151.7,17.05,7.71,149.0,259.5,110.4,0,0,105,47,44.34,533.5,320.1,0.9432,18.0894,1494.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.259,2,264,1245,2
2026-09-14 16:54:58,8117.5,ON,MPPT,26.3,2836.7,501.9,5.65,45.6,-0.6472,-0.01858,,111.0,,180.679,5574.1623,0,0.2,52.6,0.0,26.688,0.401,15.75,6.58,0.975,2,9.17,2224.4,17.05,7.61,179.6,258.8,79.2,0,0,105,47,44.34,533.5,320.1,0.9407,18.0928,1601.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.259,2,264,1245,2
2026-09-14 16:55:03,8122.1,ON,MPPT,26.5,2872.7,501.1,5.73,45.6,-0.665,-0.01909,,111.0,,180.683,5574.1623,0,0.2,52.1,0.0,25.618,0.403,18.13,8.98,0.975,2,12.51,2264.4,17.05,8.12,153.7,258.4,104.7,0,0,105,47,44.34,533.5,320.1,0.9393,18.0967,1537.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.259,2,264,1245,2
2026-09-14 16:55:15,8134.1,ON,MPPT,27.3,3191.7,493.7,6.46,45.5,-0.6589,-0.01891,,111.0,,180.717,5574.1623,0,0.2,50.0,0.0,26.013,0.477,17.75,9.47,0.975,2,13.19,2605.3,17.05,9.3,165.1,254.6,89.5,0,0,105,47,44.34,533.5,320.1,0.923,18.1064,1560.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.259,2,264,1245,2
2026-09-14 16:55:19,8138.7,ON,MPPT,27.1,3388.0,487.5,6.95,45.6,0.0,0.0,,,97.6,,5574.1623,0,0.2,49.7,0.0,26.353,0.505,15.65,12.05,0.976,2,16.81,2792.0,17.05,10.57,147.2,251.3,104.2,0,0,105,47,44.34,533.5,320.1,0.9183,18.1109,1581.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.259,2,264,1245,2
2026-09-14 16:55:24,8143.3,ON,MPPT,27.1,2836.0,501.6,5.65,45.6,1.3468,0.03866,0.475,111.0,,180.692,5574.163,0,0.2,51.1,0.0,28.001,0.397,16.24,6.62,0.976,2,9.23,2231.5,17.05,7.73,185.0,258.6,73.6,0,0,105,47,44.34,533.5,320.1,0.9392,18.1145,1680.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.259,2,264,1245,2
2026-09-14 16:55:29,8147.9,ON,MPPT,26.77,2582.9,309.8,8.34,45.7,1.1088,0.03183,0.429,111.0,,180.69,5574.1646,0,0.2,21.8,0.0,25.996,0.413,16.67,9.15,0.964,2,12.61,2462.1,17.05,12.05,150.5,159.7,9.2,0,0,105,47,44.34,533.5,320.1,0.5969,18.1183,1559.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,0.692,0.249,2,264,1245,2
2026-09-14 16:55:33,8152.5,ON,MPPT,24.3,2500.9,506.7,4.94,45.6,0.0,0.0,,,,180.683,5574.1653,0,0.2,56.6,0.0,24.207,0.354,17.92,6.93,0.976,2,9.66,1880.5,17.05,6.77,148.6,261.2,112.6,0,0,105,47,44.34,533.5,320.1,0.9496,18.1217,1452.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:55:38,8157.0,ON,MPPT,24.7,2566.0,505.5,5.08,45.6,0.0,0.0,,,,180.68,5574.1653,0,0.2,55.8,0.0,24.582,0.364,16.32,6.46,0.975,2,9.01,1939.3,17.05,7.76,173.2,260.6,87.4,0,0,105,47,44.34,533.5,320.1,0.9474,18.1248,1474.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:55:49,8168.0,ON,MPPT,25.3,2657.3,504.0,5.27,45.5,0.0,0.0,,,,180.685,5574.1653,0,0.2,54.6,0.0,24.688,0.378,17.81,9.06,0.975,2,12.63,2049.7,17.05,7.31,131.9,259.8,127.9,0,0,105,47,44.34,533.5,320.1,0.9445,18.1328,1481.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:55:53,8172.6,ON,MPPT,25.7,2738.7,502.5,5.45,45.5,0.0,0.0,,,,180.724,5574.1653,0,0.2,53.7,0.0,25.614,0.389,15.96,6.72,0.975,2,9.37,2120.4,17.05,7.96,177.8,259.1,81.2,0,0,105,47,44.34,533.5,320.1,0.9417,18.1361,1536.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:55:58,8177.2,ON,MPPT,25.9,2766.8,501.8,5.51,45.5,0.0,0.0,,,,180.78,5574.1653,0,0.2,53.3,0.0,24.834,0.392,18.38,8.19,0.975,2,11.42,2161.7,17.05,7.82,155.1,258.7,103.6,0,0,105,47,44.34,533.5,320.1,0.9403,18.1395,1490.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:56:03,8181.8,ON,MPPT,26.3,2864.1,499.9,5.73,45.5,0.0,0.0,,,,180.867,5574.1653,0,0.2,52.4,0.0,26.294,0.41,18.75,7.44,0.976,2,10.37,2252.7,17.05,8.01,172.6,257.7,85.1,0,0,105,47,44.34,533.5,320.1,0.9368,18.1433,1577.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:56:07,8186.4,ON,MPPT,26.5,2899.9,499.1,5.81,45.5,0.0,0.0,,,,180.833,5574.1653,0,0.2,51.9,0.0,26.691,0.417,17.71,6.84,0.976,2,9.54,2304.3,17.05,8.41,186.4,257.3,70.9,0,0,105,47,44.34,533.5,320.1,0.9353,18.1469,1601.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:56:12,8190.9,ON,MPPT,26.9,2974.2,497.4,5.98,45.5,-0.6383,-0.01832,,111.0,97.64,,5574.1653,0,0.2,51.1,0.0,25.838,0.425,17.81,9.65,0.975,2,13.45,2367.1,17.05,8.38,148.9,256.4,107.5,0,0,105,47,44.34,533.5,320.1,0.9319,18.1505,1550.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:56:23,8201.8,ON,MPPT,26.7,3025.6,496.1,6.1,45.5,0.0,0.0,,,,180.741,5574.1653,0,0.2,51.3,0.0,26.02,0.435,18.25,9.31,0.976,2,12.98,2435.1,17.05,8.74,158.4,255.8,97.4,0,0,105,47,44.34,533.5,320.1,0.9318,18.1598,1561.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:56:27,8206.4,ON,MPPT,27.1,3080.7,494.4,6.23,45.5,0.0,0.0,,,97.59,,5574.1653,0,0.2,50.4,0.0,27.054,0.449,14.96,9.97,0.975,2,13.89,2491.7,17.05,8.89,154.7,254.9,100.2,0,0,105,47,44.34,533.5,320.1,0.9269,18.1635,1623.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:56:32,8211.0,ON,MPPT,26.9,2974.8,497.1,5.98,45.5,0.0,0.0,,,,180.693,5574.1653,0,0.2,51.0,0.0,26.786,0.435,17.06,11.01,0.976,2,15.35,2392.7,17.05,8.81,137.0,256.3,119.3,0,0,105,47,44.34,533.5,320.1,0.93,18.1676,1607.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:56:36,8215.6,ON,MPPT,27.3,3262.7,488.6,6.68,45.5,0.0,0.0,,,,180.691,5574.1653,0,0.2,49.4,0.0,26.161,0.482,18.57,10.2,0.975,2,14.21,2665.6,17.05,9.9,164.5,251.9,87.4,0,0,105,47,44.34,533.5,320.1,0.9148,18.1715,1569.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:56:41,8220.2,ON,MPPT,26.5,3036.9,495.4,6.13,45.6,0.7486,0.02149,0.246,111.0,97.62,,5574.1655,0,0.2,51.6,0.0,25.422,0.412,17.12,9.41,0.975,2,13.12,2404.6,17.05,8.31,149.6,255.4,105.9,0,0,105,47,44.34,533.5,320.1,0.9337,18.1755,1525.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:56:46,8224.8,ON,MPPT,27.1,3064.0,494.3,6.2,45.5,1.4309,0.04107,0.467,111.0,,180.718,5574.1668,0,0.2,50.4,0.0,27.055,0.451,16.9,10.55,0.975,2,14.7,2488.9,17.05,8.76,144.2,254.8,110.6,0,0,105,47,44.34,533.5,320.1,0.9228,18.1796,1623.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:56:56,8235.5,ON,MPPT,26.7,2866.9,498.9,5.75,45.6,1.7665,0.05071,0.616,111.0,,180.717,5574.1712,0,0.2,51.6,0.0,27.404,0.395,15.66,5.81,0.975,2,8.1,2287.9,17.05,7.59,192.7,257.2,64.5,0,0,105,47,44.34,533.5,320.1,0.9363,18.189,1644.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:57:01,8240.1,ON,MPPT,27.7,3123.4,492.0,6.35,45.4,1.9913,0.05716,0.638,111.0,,180.716,5574.1735,0,0.2,49.0,0.0,27.186,0.467,14.4,9.75,0.975,2,13.59,2542.7,17.05,9.28,166.1,253.7,87.5,0,0,105,47,44.34,533.5,320.1,0.9168,18.1926,1631.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:57:05,8244.7,ON,MPPT,26.5,3103.1,492.6,6.3,45.6,0.0,0.0,,,,180.715,5574.1751,0,0.2,51.3,0.0,26.698,0.425,18.2,6.48,0.975,2,9.03,2473.0,17.05,8.09,187.7,254.0,66.3,0,0,105,47,44.34,533.5,320.1,0.933,18.197,1601.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:57:11,8249.3,ON,MPPT,27.3,3029.2,494.5,6.13,45.5,0.0,0.0,,,,180.704,5574.1751,0,0.2,50.0,0.0,27.14,0.445,16.18,9.46,0.975,2,13.19,2454.3,17.05,8.8,160.6,254.9,94.3,0,0,105,47,44.34,533.5,320.1,0.9235,18.2017,1628.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:57:16,8254.9,ON,MPPT,26.7,2943.4,496.6,5.93,45.5,0.6533,0.01875,0.222,111.0,,180.688,5574.1754,0,0.2,51.3,0.0,25.727,0.413,17.38,9.12,0.975,2,12.71,2366.3,17.05,7.95,149.3,256.0,106.8,0,0,105,47,44.34,533.5,320.1,0.9311,18.2054,1543.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:57:27,8265.9,ON,MPPT,26.9,2960.0,495.7,5.97,45.5,0.0,0.0,,,,180.686,5574.1756,0,0.2,50.9,0.0,26.639,0.422,17.13,7.65,0.976,2,10.67,2381.7,17.05,8.76,182.1,255.6,73.5,0,0,105,47,44.34,533.5,320.1,0.9281,18.2145,1598.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:57:31,8270.5,ON,MPPT,26.9,2970.8,495.4,6.0,45.4,0.0,0.0,,,97.58,,5574.1756,0,0.2,50.9,0.0,27.456,0.423,17.34,6.02,0.975,2,8.39,2382.5,17.05,8.11,196.3,255.4,59.1,0,0,105,47,44.34,533.5,320.1,0.9286,18.2182,1647.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:57:36,8275.1,ON,MPPT,27.1,3000.2,494.3,6.07,45.5,0.0,0.0,,,,180.641,5574.1756,0,0.2,50.4,0.0,26.258,0.422,18.02,9.69,0.975,2,13.5,2400.8,17.05,8.44,149.6,254.8,105.2,0,0,105,47,44.34,533.5,320.1,0.926,18.2219,1575.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:57:40,8279.6,ON,MPPT,26.7,2927.3,496.2,5.9,45.5,0.0,0.0,,,,180.708,5574.1756,0,0.2,51.3,0.0,26.574,0.416,18.21,9.56,0.976,2,13.33,2340.3,17.05,8.28,148.7,255.8,107.1,0,0,105,47,44.34,533.5,320.1,0.9285,18.2259,1594.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:57:45,8284.2,ON,MPPT,27.1,2961.5,495.1,5.98,45.4,-0.6542,-0.01878,,111.0,,180.752,5574.1756,0,0.2,50.5,0.0,27.53,0.431,16.35,7.67,0.976,2,10.69,2365.0,17.05,8.43,178.2,255.3,77.1,0,0,105,47,44.34,533.5,320.1,0.9261,18.2295,1651.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:57:49,8288.8,ON,MPPT,26.9,2962.7,494.9,5.99,45.4,-0.6804,-0.01953,,111.0,97.62,,5574.1756,0,0.2,50.8,0.0,25.56,0.409,16.67,9.97,0.975,2,13.9,2354.2,17.05,8.52,145.5,255.2,109.7,0,0,105,47,44.34,533.5,320.1,0.9298,18.2331,1533.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:58:00,8299.7,ON,MPPT,26.9,2988.2,493.7,6.05,45.4,-0.6489,-0.01863,,111.0,,180.712,5574.1756,0,0.2,50.7,0.0,26.106,0.422,17.63,9.72,0.975,2,13.55,2375.4,17.05,8.3,145.6,254.5,109.0,0,0,105,47,44.34,533.5,320.1,0.9269,18.2421,1566.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:58:05,8304.3,ON,MPPT,26.7,2906.1,495.9,5.86,45.4,-0.6382,-0.01832,,111.0,97.63,,5574.1756,0,0.2,51.3,0.0,27.379,0.422,17.33,7.11,0.976,2,9.91,2324.2,17.05,8.14,181.3,255.7,74.4,0,0,105,47,44.34,533.5,320.1,0.9278,18.2457,1642.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:58:10,8308.9,ON,MPPT,26.7,2935.6,494.8,5.93,45.4,-0.6363,-0.01827,,111.0,,180.73,5574.1756,0,0.2,51.2,0.0,26.499,0.415,16.97,8.98,0.975,2,12.52,2325.1,17.05,8.16,153.2,255.1,101.9,0,0,105,47,44.34,533.5,320.1,0.929,18.2496,1589.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:58:14,8313.4,ON,MPPT,26.7,2916.3,495.1,5.89,45.4,-0.6564,-0.01884,,111.0,,180.697,5574.1756,0,0.2,51.2,0.0,25.507,0.409,17.19,9.82,0.975,2,13.69,2336.1,17.05,8.25,143.4,255.3,111.9,0,0,105,47,44.34,533.5,320.1,0.9283,18.2532,1530.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:58:19,8318.0,ON,MPPT,26.9,2945.9,494.2,5.96,45.4,-0.6736,-0.01934,,111.0,97.59,,5574.1756,0,0.2,50.7,0.0,26.533,0.411,18.05,8.43,0.976,2,11.75,2335.2,17.05,8.19,163.0,254.8,91.8,0,0,105,47,44.34,533.5,320.1,0.9267,18.2568,1592.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:58:23,8322.6,ON,MPPT,26.5,2906.8,495.0,5.87,45.4,-0.6798,-0.01951,,111.0,,180.709,5574.1756,0,0.2,51.6,0.0,26.772,0.412,17.19,6.28,0.975,2,8.76,2304.3,17.05,7.68,184.8,255.2,70.5,0,0,105,47,44.34,533.5,320.1,0.9285,18.2604,1606.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:58:34,8333.3,ON,MPPT,26.7,2907.5,494.7,5.88,45.4,-0.6585,-0.0189,,111.0,97.58,,5574.1756,0,0.2,51.2,0.0,26.721,0.414,15.8,6.86,0.975,2,9.56,2304.5,17.05,8.02,182.6,255.1,72.5,0,0,105,47,44.34,533.5,320.1,0.9266,18.2691,1603.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:58:39,8337.9,ON,MPPT,26.7,2911.6,494.5,5.89,45.4,-0.6516,-0.0187,,111.0,,180.688,5574.1756,0,0.2,51.1,0.0,26.264,0.413,16.91,6.37,0.975,2,8.88,2307.9,17.05,8.24,191.7,255.0,63.3,0,0,105,47,44.34,533.5,320.1,0.9267,18.2727,1575.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:58:43,8342.5,ON,MPPT,26.5,2882.2,495.1,5.82,45.4,-0.6466,-0.01856,,111.0,,180.688,5574.1756,0,0.2,51.6,0.0,26.112,0.416,17.42,7.44,0.975,2,10.38,2296.7,17.05,8.21,176.6,255.3,78.7,0,0,105,47,44.34,533.5,320.1,0.9274,18.2762,1566.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:58:48,8347.1,ON,MPPT,26.5,2875.2,495.2,5.81,45.4,-0.6474,-0.01858,,111.0,,180.689,5574.1756,0,0.2,51.6,0.0,25.733,0.406,16.02,8.92,0.975,2,12.43,2266.6,17.05,8.26,156.7,255.3,98.6,0,0,105,47,44.34,533.5,320.1,0.9276,18.2801,1544.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:58:52,8351.7,ON,MPPT,26.5,2870.3,495.1,5.8,45.4,-0.6534,-0.01875,,111.0,,180.69,5574.1756,0,0.2,51.6,0.0,26.194,0.408,17.53,9.3,0.975,2,12.97,2286.7,17.05,8.31,150.9,255.3,104.3,0,0,105,47,44.34,533.5,320.1,0.9277,18.2837,1571.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:58:57,8356.3,ON,MPPT,26.3,2838.8,495.9,5.72,45.4,-0.6597,-0.01894,,111.0,,180.701,5574.1756,0,0.2,52.0,0.0,25.569,0.413,18.76,9.77,0.975,2,13.62,2256.5,17.05,8.53,148.5,255.7,107.1,0,0,105,47,44.34,533.5,320.1,0.9286,18.2872,1534.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:59:09,8368.1,ON,MPPT,26.5,2878.5,494.2,5.82,45.4,-0.6632,-0.01904,,111.0,,180.689,5574.1756,0,0.2,51.5,0.0,24.824,0.408,18.83,9.35,0.975,2,13.04,2268.2,17.05,8.51,152.7,254.8,102.1,0,0,105,47,44.34,533.5,320.1,0.9266,18.2965,1489.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:59:13,8372.7,ON,MPPT,26.3,2839.9,495.1,5.74,45.4,-0.6603,-0.01896,,111.0,97.61,,5574.1756,0,0.2,51.9,0.0,26.496,0.412,16.48,6.32,0.975,2,8.81,2256.3,17.05,8.5,195.2,255.3,60.1,0,0,105,47,44.34,533.5,320.1,0.9262,18.3004,1589.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:59:18,8377.2,ON,MPPT,26.3,2842.2,495.0,5.74,45.3,-0.6647,-0.01908,,111.0,,180.742,5574.1756,0,0.2,51.9,0.0,26.238,0.404,15.51,8.15,0.975,2,11.37,2253.9,17.05,7.99,163.4,255.2,91.8,0,0,105,47,44.34,533.5,320.1,0.9292,18.3039,1574.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:59:23,8381.8,ON,MPPT,26.3,2862.2,494.1,5.79,45.3,-0.6613,-0.01898,,111.0,,180.737,5574.1756,0,0.2,51.8,0.0,25.758,0.405,16.24,9.09,0.975,2,12.67,2250.9,17.05,7.77,144.4,254.8,110.3,0,0,105,47,44.34,533.5,320.1,0.9273,18.3074,1545.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:59:27,8386.4,ON,MPPT,26.1,2803.4,495.7,5.66,45.4,-0.649,-0.01863,,111.0,,180.695,5574.1756,0,0.2,52.3,0.0,25.592,0.406,17.58,7.56,0.975,2,10.53,2216.8,17.05,8.11,171.1,255.6,84.5,0,0,105,47,44.34,533.5,320.1,0.9278,18.3112,1535.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:59:33,8391.0,ON,MPPT,26.1,2806.5,495.5,5.66,45.4,-0.6423,-0.01844,,111.0,,180.699,5574.1756,0,0.2,52.3,0.0,26.123,0.4,16.29,7.92,0.976,2,11.04,2211.7,17.05,7.87,161.3,255.5,94.1,0,0,105,47,44.34,533.5,320.1,0.9288,18.3147,1567.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:59:44,8402.8,ON,MPPT,26.3,2827.7,494.5,5.72,45.3,-0.6379,-0.01831,,111.0,97.58,,5574.1756,0,0.2,51.9,0.0,24.909,0.406,18.09,8.68,0.975,2,12.1,2207.5,17.05,8.04,153.4,254.9,101.6,0,0,105,47,44.34,533.5,320.1,0.9261,18.3238,1494.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:59:48,8407.4,ON,MPPT,26.1,2803.6,494.9,5.66,45.3,-0.634,-0.0182,,111.0,,180.686,5574.1756,0,0.2,52.3,0.0,25.715,0.391,17.92,7.3,0.976,2,10.18,2186.7,17.05,8.14,173.6,255.2,81.6,0,0,105,47,44.34,533.5,320.1,0.9279,18.3273,1542.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:59:53,8412.0,ON,MPPT,26.1,2796.0,494.9,5.65,45.3,-0.6319,-0.01814,,111.0,,180.641,5574.1756,0,0.2,52.3,0.0,26.267,0.397,16.36,6.77,0.975,2,9.44,2201.6,17.05,8.06,181.4,255.2,73.8,0,0,105,47,44.34,533.5,320.1,0.9281,18.3307,1576.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 16:59:57,8416.5,ON,MPPT,25.9,2758.9,495.8,5.56,45.3,-0.6392,-0.01835,,111.0,97.57,,5574.1756,0,0.2,52.7,0.0,25.729,0.398,17.27,5.69,0.975,2,7.94,2175.2,17.05,7.59,188.3,255.6,67.3,0,0,105,47,44.34,533.5,320.1,0.9273,18.3345,1543.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:00:02,8421.1,ON,MPPT,25.9,2760.7,495.6,5.57,45.3,-0.6544,-0.01879,,111.0,97.68,,5574.1756,0,0.2,52.7,0.0,25.588,0.393,15.99,8.62,0.975,2,12.01,2171.2,17.05,7.45,144.8,255.5,110.7,0,0,105,47,44.34,533.5,320.1,0.9284,18.338,1535.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:00:06,8425.7,ON,MPPT,25.9,2760.2,495.5,5.57,45.3,-0.6594,-0.01893,,111.0,,180.843,5574.1756,0,0.2,52.7,0.0,24.719,0.392,17.11,9.88,0.975,2,13.77,2172.8,17.05,7.51,127.3,255.5,128.2,0,0,105,47,44.34,533.5,320.1,0.9283,18.3414,1483.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:00:17,8436.5,ON,MPPT,25.7,2735.1,495.9,5.52,45.3,-0.649,-0.01863,,111.0,,180.636,5574.1756,0,0.2,53.1,0.0,24.627,0.388,18.52,7.98,0.976,2,11.12,2141.0,17.05,8.02,160.2,255.7,95.4,0,0,105,47,44.34,533.5,320.1,0.9289,18.3498,1477.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:00:22,8441.1,ON,MPPT,26.1,2800.8,493.8,5.67,45.3,-0.6426,-0.01844,,111.0,,180.643,5574.1756,0,0.2,52.2,0.0,25.407,0.396,15.44,7.0,0.975,2,9.75,2185.9,17.05,8.13,180.2,254.6,74.4,0,0,105,47,44.34,533.5,320.1,0.9261,18.3533,1524.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:00:26,8445.7,ON,MPPT,25.9,2758.8,494.9,5.57,45.3,-0.6368,-0.01828,,111.0,97.57,,5574.1756,0,0.2,52.6,0.0,25.142,0.4,18.12,7.21,0.975,2,10.05,2163.5,17.05,8.18,174.9,255.2,80.3,0,0,105,47,44.34,533.5,320.1,0.9272,18.3567,1508.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:00:31,8450.3,ON,MPPT,25.9,2765.8,494.6,5.59,45.3,-0.6306,-0.0181,,111.0,,180.665,5574.1756,0,0.2,52.6,0.0,24.878,0.395,15.75,10.31,0.975,2,14.37,2156.0,17.05,8.11,131.2,255.0,123.8,0,0,105,47,44.34,533.5,320.1,0.9285,18.3604,1492.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:00:36,8454.8,ON,MPPT,25.9,2732.7,495.5,5.52,45.3,0.0,0.0,,,97.57,,5574.1756,0,0.2,52.7,0.0,24.628,0.394,17.12,6.39,0.975,2,8.9,2136.4,17.05,8.02,183.3,255.4,72.2,0,0,105,47,44.34,533.5,320.1,0.927,18.3638,1477.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:00:40,8459.4,ON,MPPT,25.7,2727.4,495.4,5.51,45.3,0.0,0.0,,,,180.648,5574.1756,0,0.2,53.0,0.0,25.792,0.396,15.77,8.04,0.975,2,11.21,2139.2,17.05,8.28,166.0,255.4,89.4,0,0,105,47,44.34,533.5,320.1,0.9273,18.3672,1547.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:00:52,8471.3,ON,MPPT,25.9,2735.0,494.8,5.53,45.2,0.0,0.0,,,,180.643,5574.1756,0,0.2,52.6,0.0,26.21,0.394,15.32,7.04,0.976,2,9.82,2146.9,17.05,7.54,169.4,255.1,85.7,0,0,105,47,44.34,533.5,320.1,0.9257,18.3761,1572.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:00:57,8475.9,ON,MPPT,25.5,2697.8,495.5,5.44,45.2,0.0,0.0,,,,180.641,5574.1756,0,0.2,53.4,0.0,26.203,0.382,16.52,6.55,0.976,2,9.13,2111.2,17.05,7.61,174.9,255.5,80.6,0,0,105,47,44.34,533.5,320.1,0.9286,18.3798,1572.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:01:01,8480.5,ON,MPPT,25.7,2731.8,494.4,5.53,45.2,0.0,0.0,,,97.56,,5574.1756,0,0.2,53.0,0.0,25.167,0.383,18.71,9.37,0.976,2,13.06,2113.8,17.05,8.19,144.6,254.9,110.3,0,0,105,47,44.34,533.5,320.1,0.9272,18.3831,1510.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:01:06,8485.1,ON,MPPT,25.3,2670.3,496.0,5.38,45.2,0.0,0.0,,,,180.64,5574.1756,0,0.2,53.8,0.0,23.793,0.375,17.97,9.26,0.975,2,12.9,2064.2,17.05,7.94,138.0,255.7,117.7,0,0,105,47,44.34,533.5,320.1,0.9303,18.3865,1427.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:01:10,8489.7,ON,MPPT,25.5,2692.5,495.2,5.44,45.2,0.0,0.0,,,97.56,,5574.1756,0,0.2,53.4,0.0,23.977,0.388,18.75,8.21,0.975,2,11.44,2103.7,17.05,7.87,154.1,255.3,101.2,0,0,105,47,44.34,533.5,320.1,0.9263,18.3901,1438.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:01:15,8494.2,ON,MPPT,25.5,2691.8,495.0,5.44,45.2,0.0,0.0,,,,180.648,5574.1756,0,0.2,53.4,0.0,24.945,0.382,16.22,7.29,0.975,2,10.17,2080.1,17.05,7.89,167.9,255.2,87.3,0,0,105,47,44.34,533.5,320.1,0.9269,18.3934,1496.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:01:26,8505.3,ON,MPPT,25.5,2692.7,494.4,5.45,45.2,0.0,0.0,,,,180.638,5574.1756,0,0.2,53.3,0.0,25.677,0.384,14.92,7.79,0.975,2,10.87,2077.1,17.05,7.54,158.3,254.9,96.6,0,0,105,47,44.34,533.5,320.1,0.9269,18.4016,1540.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:01:31,8509.9,ON,MPPT,25.3,2657.1,495.3,5.36,45.2,0.0,0.0,,,,180.634,5574.1756,0,0.2,53.8,0.0,24.66,0.372,18.77,8.51,0.976,2,11.86,2054.2,17.05,7.88,149.5,255.4,105.9,0,0,105,47,44.34,533.5,320.1,0.929,18.4049,1479.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:01:35,8514.5,ON,MPPT,25.3,2649.1,495.4,5.35,45.1,0.0,0.0,,,97.56,,5574.1756,0,0.2,53.8,0.0,25.389,0.38,15.12,7.67,0.976,2,10.69,2060.9,17.05,7.44,156.4,255.4,99.0,0,0,105,47,44.34,533.5,320.1,0.9296,18.4084,1523.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:01:40,8519.0,ON,MPPT,25.3,2683.1,494.3,5.43,45.2,0.0,0.0,,,,180.641,5574.1756,0,0.2,53.7,0.0,25.777,0.377,15.05,6.89,0.975,2,9.6,2076.3,17.05,7.23,165.7,254.8,89.2,0,0,105,47,44.34,533.5,320.1,0.9279,18.4117,1546.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:01:44,8523.6,ON,MPPT,25.5,2685.2,494.0,5.44,45.2,0.0,0.0,,,,180.632,5574.1756,0,0.2,53.3,0.0,24.514,0.376,18.68,8.72,0.976,2,12.16,2075.3,17.05,8.0,148.4,254.7,106.3,0,0,105,47,44.34,533.5,320.1,0.9275,18.415,1470.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:01:49,8528.2,ON,MPPT,25.1,2662.2,494.5,5.38,45.2,0.0,0.0,,,97.55,,5574.1756,0,0.2,54.1,0.0,25.874,0.378,16.86,5.5,0.976,2,7.67,2050.1,17.05,7.29,181.9,255.0,73.0,0,0,105,47,44.34,533.5,320.1,0.9281,18.4183,1552.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:02:00,8538.9,ON,MPPT,25.3,2645.1,494.6,5.35,45.2,0.0,0.0,,,,180.622,5574.1756,0,0.2,53.7,0.0,25.683,0.368,15.85,6.82,0.976,2,9.51,2032.4,17.05,7.3,164.8,255.0,90.2,0,0,105,47,44.34,533.5,320.1,0.929,18.4263,1541.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:02:04,8543.5,ON,MPPT,25.3,2676.7,493.6,5.42,45.2,0.0,0.0,,,97.55,,5574.1756,0,0.2,53.6,0.0,24.101,0.378,18.4,8.47,0.975,2,11.81,2061.9,17.05,7.19,138.6,254.5,115.9,0,0,105,47,44.34,533.5,320.1,0.9263,18.4296,1446.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:02:09,8548.1,ON,MPPT,25.1,2618.2,495.1,5.29,45.2,-0.6305,-0.0181,,111.0,,180.629,5574.1756,0,0.2,54.1,0.0,25.754,0.381,17.26,5.19,0.975,2,7.24,2024.8,17.05,7.31,186.7,255.3,68.6,0,0,105,47,44.34,533.5,320.1,0.9265,18.4328,1545.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:02:13,8552.7,ON,MPPT,25.1,2613.7,495.0,5.28,45.2,-0.634,-0.0182,,111.0,,180.618,5574.1756,0,0.2,54.1,0.0,25.203,0.372,16.59,5.93,0.976,2,8.27,2019.3,17.05,7.1,172.4,255.2,82.8,0,0,105,47,44.34,533.5,320.1,0.9287,18.4363,1512.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:02:18,8557.2,ON,MPPT,25.1,2624.0,494.6,5.31,45.1,0.0,0.0,,,,180.613,5574.1756,0,0.2,54.1,0.0,24.81,0.372,16.0,7.76,0.975,2,10.82,2024.7,17.05,7.89,159.6,255.0,95.4,0,0,105,47,44.34,533.5,320.1,0.9276,18.4396,1488.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:02:23,8561.8,ON,MPPT,25.3,2648.9,493.7,5.37,45.1,0.0,0.0,,,,180.611,5574.1756,0,0.2,53.6,0.0,24.504,0.372,18.26,9.03,0.976,2,12.6,2033.7,17.05,7.65,136.6,254.5,117.9,0,0,105,47,44.34,533.5,320.1,0.9259,18.4428,1470.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:02:33,8572.7,ON,MPPT,24.9,2588.4,495.1,5.23,45.1,-0.6401,-0.01838,,111.0,97.54,,5574.1756,0,0.2,54.5,0.0,23.76,0.365,17.93,6.38,0.975,2,8.89,1989.1,17.05,7.45,169.2,255.2,86.0,0,0,105,47,44.34,533.5,320.1,0.9282,18.4507,1425.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:02:39,8577.2,ON,MPPT,25.1,2609.0,494.3,5.28,45.1,-0.6407,-0.01839,,111.0,,180.609,5574.1756,0,0.2,54.0,0.0,24.431,0.366,18.4,7.13,0.976,2,9.94,1998.8,17.05,7.82,164.5,254.8,90.3,0,0,105,47,44.34,533.5,320.1,0.9267,18.4539,1465.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:02:44,8582.8,ON,MPPT,24.9,2585.9,494.8,5.23,45.1,-0.6374,-0.0183,,111.0,97.54,,5574.1756,0,0.2,54.5,0.0,24.441,0.359,16.72,5.05,0.975,2,7.03,1980.5,17.05,6.77,177.4,255.1,77.7,0,0,105,47,44.34,533.5,320.1,0.9283,18.4579,1466.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:02:48,8587.4,ON,MPPT,24.9,2577.6,494.8,5.21,45.1,-0.6366,-0.01827,,111.0,,180.598,5574.1756,0,0.2,54.5,0.0,24.693,0.367,15.71,6.18,0.975,2,8.62,1990.2,17.05,7.87,179.9,255.1,75.2,0,0,105,47,44.34,533.5,320.1,0.9274,18.4611,1481.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:02:53,8592.0,ON,MPPT,24.7,2545.8,495.6,5.14,45.1,-0.6364,-0.01827,,111.0,,180.596,5574.1756,0,0.2,54.9,0.0,23.81,0.371,17.64,9.54,0.975,2,13.29,1957.5,17.05,7.58,127.0,255.5,128.6,0,0,105,47,44.34,533.5,320.1,0.9286,18.4643,1428.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:02:57,8596.5,ON,MPPT,24.7,2548.6,495.4,5.14,45.1,-0.6323,-0.01815,,111.0,,180.593,5574.1756,0,0.2,54.9,0.0,25.229,0.364,15.74,5.0,0.975,2,6.97,1959.7,17.05,6.82,180.9,255.4,74.5,0,0,105,47,44.34,533.5,320.1,0.9298,18.4678,1513.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:03:08,8607.6,ON,MPPT,24.7,2526.6,495.7,5.1,45.1,-0.631,-0.01811,,111.0,,180.59,5574.1756,0,0.2,54.9,0.0,24.366,0.367,18.49,7.37,0.975,2,10.27,1929.3,17.05,6.83,145.9,255.6,109.6,0,0,105,47,44.34,533.5,320.1,0.9275,18.4755,1462.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:03:13,8612.2,ON,MPPT,24.5,2512.3,495.9,5.07,45.1,0.0,0.0,,,,180.579,5574.1756,0,0.2,55.3,0.0,24.669,0.364,16.29,5.82,0.975,2,8.11,1925.4,17.05,7.65,180.7,255.7,75.0,0,0,105,47,44.34,533.5,320.1,0.9278,18.4786,1480.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:03:17,8616.7,ON,MPPT,24.5,2535.5,495.1,5.12,45.1,0.0,0.0,,,,180.594,5574.1756,0,0.2,55.2,0.0,24.007,0.355,14.89,6.9,0.975,2,9.61,1925.8,17.05,7.26,161.4,255.3,93.9,0,0,105,47,44.34,533.5,320.1,0.9291,18.4818,1440.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:03:22,8621.3,ON,MPPT,24.7,2543.3,494.8,5.14,45.1,0.0,0.0,,,97.53,,5574.1756,0,0.2,54.8,0.0,23.981,0.373,18.57,8.05,0.976,2,11.23,1949.4,17.05,7.67,149.7,255.1,105.5,0,0,105,47,44.34,533.5,320.1,0.9255,18.4852,1438.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:03:27,8625.9,ON,MPPT,24.7,2545.9,494.5,5.15,45.1,0.0,0.0,,,97.53,,5574.1756,0,0.2,54.8,0.0,24.668,0.37,15.2,8.33,0.975,2,11.61,1951.4,17.05,7.59,147.9,255.0,107.1,0,0,105,47,44.34,533.5,320.1,0.9266,18.4884,1480.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:03:31,8630.4,ON,MPPT,24.7,2534.9,494.8,5.12,45.1,0.0,0.0,,,97.51,,5574.1756,0,0.2,54.8,0.0,25.199,0.364,16.8,5.53,0.976,2,7.71,1935.7,17.05,7.1,175.4,255.1,79.7,0,0,105,47,44.34,533.5,320.1,0.9269,18.4915,1511.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:03:42,8641.3,ON,MPPT,24.5,2515.9,495.0,5.08,45.1,0.0,0.0,,,,180.571,5574.1756,0,0.2,55.2,0.0,24.579,0.355,14.77,5.99,0.975,2,8.35,1920.2,17.05,6.61,166.6,255.2,88.6,0,0,105,47,44.34,533.5,320.1,0.9285,18.4992,1474.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:03:47,8645.9,ON,MPPT,24.5,2509.2,495.0,5.07,45.1,0.0,0.0,,,,180.572,5574.1756,0,0.2,55.2,0.0,24.797,0.357,15.48,6.19,0.976,2,8.63,1917.0,17.05,6.96,164.8,255.2,90.5,0,0,105,47,44.34,533.5,320.1,0.9279,18.5023,1487.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:03:51,8650.5,ON,MPPT,24.7,2533.3,494.1,5.13,45.0,-0.631,-0.01811,,111.0,97.52,,5574.1756,0,0.2,54.8,0.0,24.907,0.358,16.16,8.69,0.976,2,12.13,1932.2,17.05,6.96,130.4,254.7,124.3,0,0,105,47,44.34,533.5,320.1,0.9259,18.5054,1494.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:03:56,8655.1,ON,MPPT,24.7,2538.8,493.7,5.14,45.1,-0.6399,-0.01837,,111.0,,180.57,5574.1756,0,0.2,54.7,0.0,24.489,0.36,16.18,6.66,0.975,2,9.28,1929.3,17.05,7.15,162.0,254.6,92.5,0,0,105,47,44.34,533.5,320.1,0.9264,18.5088,1469.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:04:00,8659.6,ON,MPPT,24.3,2466.8,495.7,4.98,45.1,-0.638,-0.01831,,111.0,,180.569,5574.1756,0,0.2,55.6,0.0,25.147,0.355,16.17,6.21,0.976,2,8.66,1883.7,17.05,6.77,160.4,255.6,95.2,0,0,105,47,44.34,533.5,320.1,0.9287,18.5119,1508.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:04:05,8664.2,ON,MPPT,24.1,2446.2,496.1,4.93,45.1,-0.6346,-0.01822,,111.0,,180.568,5574.1756,0,0.2,56.0,0.0,23.473,0.357,18.44,7.62,0.976,2,10.63,1858.9,17.05,7.41,148.1,255.8,107.7,0,0,105,47,44.34,533.5,320.1,0.9293,18.5149,1408.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:04:16,8675.0,ON,MPPT,24.5,2482.9,494.8,5.02,45.1,-0.6381,-0.01832,,111.0,97.52,,5574.1756,0,0.2,55.2,0.0,25.08,0.36,16.19,5.54,0.975,2,7.72,1883.0,17.05,6.94,173.4,255.1,81.7,0,0,105,47,44.34,533.5,320.1,0.9257,18.5225,1504.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:04:20,8679.6,ON,MPPT,24.3,2482.3,494.6,5.02,45.1,-0.6332,-0.01817,,111.0,,180.563,5574.1756,0,0.2,55.5,0.0,23.908,0.363,17.1,9.61,0.976,2,13.39,1886.7,17.05,7.26,119.4,255.0,135.6,0,0,105,47,44.34,533.5,320.1,0.926,18.5256,1434.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:04:25,8684.2,ON,MPPT,24.3,2491.2,494.2,5.04,45.1,0.0,0.0,,,,180.56,5574.1756,0,0.2,55.5,0.0,23.877,0.352,18.27,6.71,0.975,2,9.35,1876.7,17.05,6.48,148.0,254.8,106.8,0,0,105,47,44.34,533.5,320.1,0.925,18.529,1432.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:04:30,8688.8,ON,MPPT,23.9,2434.2,495.7,4.91,45.1,0.0,0.0,,,,180.559,5574.1756,0,0.2,56.4,0.0,24.142,0.339,16.5,5.18,0.976,2,7.22,1846.2,17.05,7.33,180.3,255.6,75.3,0,0,105,47,44.34,533.5,320.1,0.9302,18.532,1448.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:04:34,8693.4,ON,MPPT,24.1,2445.8,495.2,4.94,45.1,0.0,0.0,,,,180.558,5574.1756,0,0.2,56.0,0.0,23.209,0.355,17.92,8.29,0.975,2,11.55,1861.6,17.05,6.69,128.0,255.3,127.4,0,0,105,47,44.34,533.5,320.1,0.9265,18.535,1392.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
