iso,t_s,sts,mode,hz,P_W,VDC,IDC,drive_C,Q_m3h,vel_ms,QperP,bore_mm,M91_pct,transit_us,pos_total,fault,mod_idx,headroom_pct,panel_C,f_rot,f_slip,foc_id,foc_iq,psir,foc_md,te_Nm,p_est_W,foc_idref,foc_iqref,v_dem,vlim,v_left,on_ceiling,stop_r,f_uv_n,f_oc_n,idq_pk,mppt_voc,mppt_vhold,mppt_vratio,run_kwh,rpm,ps_spread,ps_flags,ps_ru,ps_rv,ps_rw,ps_leak,foc_rs,foc_rr,foc_lm,foc_sigls,tune_sts,shed,shed_min,cap_state,resets,starts,start_r
2026-09-14 17:04:39,8697.9,ON,MPPT,24.1,2463.3,494.5,4.98,45.1,0.0,0.0,,,,180.561,5574.1756,0,0.2,55.9,0.0,23.412,0.348,17.51,5.88,0.975,2,8.19,1865.0,17.05,6.95,164.5,254.9,90.5,0,0,105,47,44.34,533.5,320.1,0.9276,18.5381,1404.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:04:49,8708.7,ON,MPPT,24.3,2473.2,493.9,5.01,45.0,-0.6362,-0.01826,,111.0,,180.545,5574.1756,0,0.2,55.5,0.0,24.489,0.35,14.2,6.21,0.975,2,8.65,1870.0,17.05,6.5,163.5,254.7,91.2,0,0,105,47,44.34,533.5,320.1,0.9235,18.5455,1469.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:04:55,8713.3,ON,MPPT,24.3,2460.1,494.2,4.98,45.1,0.0,0.0,,,97.52,,5574.1756,0,0.2,55.5,0.0,24.225,0.352,14.96,6.46,0.976,2,9.01,1868.1,17.05,7.03,162.5,254.8,92.3,0,0,105,47,44.34,533.5,320.1,0.9253,18.5486,1453.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:05:00,8718.9,ON,MPPT,24.1,2447.2,494.3,4.95,45.0,0.0,0.0,,,97.51,,5574.1756,0,0.2,55.9,0.0,24.536,0.346,16.43,6.58,0.976,2,9.17,1867.6,17.05,6.82,155.5,254.9,99.4,0,0,105,47,44.34,533.5,320.1,0.9263,18.5525,1472.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:05:04,8723.4,ON,MPPT,23.9,2415.4,495.2,4.88,45.1,0.0,0.0,,,97.51,,5574.1756,0,0.2,56.3,0.0,23.646,0.354,18.02,7.16,0.975,2,9.98,1832.5,17.05,6.72,142.8,255.3,112.5,0,0,105,47,44.34,533.5,320.1,0.9279,18.5555,1418.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:05:09,8728.0,ON,MPPT,23.9,2422.8,494.8,4.9,45.0,0.0,0.0,,,,180.546,5574.1756,0,0.2,56.3,0.0,23.393,0.345,17.16,8.51,0.975,2,11.87,1830.6,17.05,7.0,128.5,255.1,126.6,0,0,105,47,44.34,533.5,320.1,0.9274,18.5585,1403.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:05:13,8732.6,ON,MPPT,24.1,2442.8,494.0,4.95,45.0,0.0,0.0,,,,180.544,5574.1756,0,0.2,55.8,0.0,23.324,0.342,18.55,7.1,0.976,2,9.9,1837.0,17.05,7.36,152.5,254.7,102.1,0,0,105,47,44.34,533.5,320.1,0.9272,18.5617,1399.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:05:24,8743.6,ON,MPPT,24.1,2452.6,493.2,4.97,45.0,-0.6314,-0.01813,,111.0,,180.533,5574.1756,0,0.2,55.8,0.0,24.761,0.352,16.01,6.37,0.975,2,8.88,1842.8,17.05,6.72,157.3,254.3,97.0,0,0,105,47,44.34,533.5,320.1,0.926,18.569,1485.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:05:29,8748.2,ON,MPPT,23.7,2403.5,494.5,4.86,45.0,0.0,0.0,,,,180.536,5574.1756,0,0.2,56.6,0.0,22.592,0.338,18.09,8.05,0.975,2,11.23,1800.4,17.05,7.32,137.2,255.0,117.8,0,0,105,47,44.34,533.5,320.1,0.9279,18.572,1355.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:05:34,8752.8,ON,MPPT,23.9,2409.1,494.2,4.87,45.0,0.0,0.0,,,,180.537,5574.1756,0,0.2,56.2,0.0,22.971,0.338,17.94,9.62,0.976,2,13.41,1807.5,17.05,7.06,112.2,254.8,142.6,0,0,105,47,44.34,533.5,320.1,0.9269,18.5749,1378.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:05:38,8757.4,ON,MPPT,23.9,2417.1,493.8,4.89,45.0,0.0,0.0,,,97.49,,5574.1756,0,0.2,56.2,0.0,23.865,0.347,18.12,6.01,0.976,2,8.38,1811.8,17.05,7.22,166.1,254.6,88.5,0,0,105,47,44.34,533.5,320.1,0.924,18.5782,1431.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:05:43,8762.0,ON,MPPT,23.5,2370.4,495.2,4.79,45.0,0.0,0.0,,,97.5,,5574.1756,0,0.2,57.0,0.0,22.565,0.334,17.73,6.27,0.975,2,8.73,1768.1,17.05,7.28,159.6,255.3,95.7,0,0,105,47,44.34,533.5,320.1,0.9287,18.5811,1353.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:05:47,8766.6,ON,MPPT,23.7,2383.9,494.5,4.82,45.0,0.0,0.0,,,,180.531,5574.1756,0,0.2,56.6,0.0,22.228,0.345,18.48,7.64,0.975,2,10.64,1801.4,17.05,6.96,138.6,255.0,116.4,0,0,105,47,44.34,533.5,320.1,0.9248,18.584,1333.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:05:58,8777.4,ON,MPPT,23.7,2365.2,494.6,4.78,45.0,0.0,0.0,,,97.5,,5574.1756,0,0.2,56.6,0.0,23.398,0.339,15.71,6.95,0.975,2,9.69,1783.6,17.05,7.01,151.5,255.0,103.5,0,0,105,47,44.34,533.5,320.1,0.926,18.5913,1403.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:06:03,8782.0,ON,MPPT,23.5,2351.3,494.9,4.75,45.0,0.0,0.0,,,97.5,,5574.1756,0,0.2,57.0,0.0,21.972,0.324,18.06,8.43,0.975,2,11.74,1755.0,17.05,6.36,115.7,255.2,139.4,0,0,105,47,44.34,533.5,320.1,0.9295,18.5942,1318.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:06:07,8786.6,ON,MPPT,23.5,2369.4,494.1,4.8,45.0,-0.6306,-0.0181,,111.0,,180.528,5574.1756,0,0.2,57.0,0.0,22.404,0.332,17.21,5.1,0.975,2,7.1,1770.8,17.05,6.9,171.1,254.8,83.7,0,0,105,47,44.34,533.5,320.1,0.9264,18.5973,1344.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:06:12,8791.2,ON,MPPT,23.5,2351.1,494.4,4.76,45.0,-0.6348,-0.01822,,111.0,,180.524,5574.1756,0,0.2,57.0,0.0,24.337,0.341,15.76,7.13,0.976,2,9.95,1745.7,17.05,6.73,144.1,254.9,110.8,0,0,105,47,44.34,533.5,320.1,0.9265,18.6003,1460.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:06:17,8795.8,ON,MPPT,23.3,2325.2,494.9,4.7,45.0,-0.636,-0.01826,,111.0,,180.534,5574.1756,0,0.2,57.4,0.0,23.42,0.339,17.46,4.65,0.975,2,6.48,1742.8,17.05,6.14,166.8,255.1,88.4,0,0,105,47,44.34,533.5,320.1,0.9272,18.6031,1405.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:06:21,8800.4,ON,MPPT,23.3,2312.7,495.2,4.67,45.0,-0.631,-0.01811,,111.0,,180.527,5574.1756,0,0.2,57.4,0.0,23.565,0.327,15.77,5.02,0.975,2,7.0,1720.7,17.05,6.03,162.4,255.3,92.9,0,0,105,47,44.34,533.5,320.1,0.9267,18.6063,1413.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:06:32,8811.2,ON,MPPT,23.5,2353.9,493.6,4.77,45.0,-0.6371,-0.01829,,111.0,,180.515,5574.1756,0,0.2,56.9,0.0,23.528,0.326,16.14,5.0,0.975,2,6.96,1752.2,17.05,6.12,163.2,254.5,91.3,0,0,105,47,44.34,533.5,320.1,0.9256,18.6131,1411.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:06:36,8815.7,ON,MPPT,23.1,2295.5,495.5,4.63,45.0,-0.6416,-0.01842,,111.0,,180.514,5574.1756,0,0.2,57.8,0.0,21.829,0.325,18.33,7.67,0.975,2,10.69,1717.7,17.05,6.44,126.1,255.5,129.3,0,0,105,47,44.34,533.5,320.1,0.9288,18.616,1309.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:06:41,8820.3,ON,MPPT,23.3,2317.8,494.7,4.69,44.9,-0.6406,-0.01839,,111.0,,180.513,5574.1756,0,0.2,57.4,0.0,23.705,0.341,16.07,7.97,0.976,2,11.11,1744.6,17.05,6.74,131.5,255.1,123.5,0,0,105,47,44.34,533.5,320.1,0.9253,18.6191,1422.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:06:46,8824.9,ON,MPPT,23.7,2385.8,492.2,4.85,44.9,-0.6355,-0.01824,,111.0,97.49,,5574.1756,0,0.2,56.4,0.0,23.861,0.34,16.63,5.04,0.975,2,7.02,1788.8,17.05,6.91,175.2,253.8,78.6,0,0,105,47,44.34,533.5,320.1,0.9238,18.622,1431.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:06:50,8829.5,ON,MPPT,23.3,2300.8,494.8,4.65,45.0,-0.6339,-0.0182,,111.0,,180.51,5574.1756,0,0.2,57.4,0.0,24.417,0.334,16.7,4.68,0.976,2,6.52,1725.2,17.05,6.45,170.6,255.1,84.5,0,0,105,47,44.34,533.5,320.1,0.9262,18.6249,1465.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:06:55,8834.1,ON,MPPT,23.5,2350.9,493.2,4.77,45.0,-0.6326,-0.01816,,111.0,,180.508,5574.1756,0,0.2,56.9,0.0,23.259,0.341,16.58,5.35,0.975,2,7.46,1762.8,17.05,6.49,164.4,254.3,89.8,0,0,105,47,44.34,533.5,320.1,0.9235,18.6278,1395.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:07:06,8844.8,ON,MPPT,23.5,2330.3,493.7,4.72,45.0,-0.6312,-0.01812,,111.0,,180.498,5574.1756,0,0.2,56.9,0.0,22.874,0.337,16.64,8.78,0.975,2,12.23,1756.6,17.05,6.15,110.2,254.5,144.3,0,0,105,47,44.34,533.5,320.1,0.9238,18.6349,1372.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:07:10,8849.4,ON,MPPT,23.3,2325.3,493.6,4.71,44.9,-0.6338,-0.01819,,111.0,,180.501,5574.1756,0,0.2,57.3,0.0,23.93,0.323,16.15,4.32,0.975,2,6.03,1729.6,17.05,5.72,164.9,254.5,89.5,0,0,105,47,44.34,533.5,320.1,0.9266,18.6377,1435.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:07:15,8854.0,ON,MPPT,23.3,2291.3,494.4,4.63,44.9,-0.6306,-0.0181,,111.0,97.49,,5574.1756,0,0.2,57.4,0.0,23.799,0.333,18.54,6.09,0.976,2,8.49,1720.8,17.05,6.63,153.5,254.9,101.4,0,0,105,47,44.34,533.5,320.1,0.9256,18.6408,1427.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:07:19,8858.6,ON,MPPT,23.3,2298.7,494.1,4.65,44.9,-0.6352,-0.01823,,111.0,97.48,,5574.1756,0,0.2,57.3,0.0,22.881,0.33,16.03,5.26,0.975,2,7.33,1700.1,17.05,6.81,168.6,254.8,86.2,0,0,105,47,44.34,533.5,320.1,0.9247,18.6437,1372.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:07:24,8863.2,ON,MPPT,23.1,2281.5,494.3,4.62,44.9,-0.6367,-0.01828,,111.0,,180.497,5574.1756,0,0.2,57.7,0.0,23.433,0.335,15.86,7.43,0.976,2,10.36,1711.5,17.05,6.69,136.6,254.9,118.3,0,0,105,47,44.34,533.5,320.1,0.9247,18.6465,1406.0,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:07:28,8867.8,ON,MPPT,23.1,2271.3,494.7,4.59,44.9,-0.6362,-0.01826,,111.0,,180.494,5574.1756,0,0.2,57.7,0.0,23.229,0.327,15.36,6.74,0.975,2,9.4,1696.6,17.05,6.82,149.5,255.0,105.5,0,0,105,47,44.34,533.5,320.1,0.9257,18.6493,1393.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:07:39,8878.5,ON,MPPT,22.9,2257.6,494.7,4.56,44.9,0.0,0.0,,,97.48,,5574.1756,0,0.2,58.1,0.0,23.345,0.322,18.07,4.84,0.976,2,6.75,1678.9,17.05,5.82,156.4,255.0,98.6,0,0,105,47,44.34,533.5,320.1,0.9267,18.6562,1400.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:07:44,8883.1,ON,MPPT,22.9,2242.9,494.9,4.53,44.9,0.0,0.0,,,,180.489,5574.1756,0,0.2,58.1,0.0,21.403,0.315,18.05,8.11,0.975,2,11.31,1662.9,17.05,6.11,114.6,255.2,140.6,0,0,105,47,44.34,533.5,320.1,0.9271,18.659,1284.2,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:07:48,8887.7,ON,MPPT,23.1,2277.4,493.8,4.61,44.9,0.0,0.0,,,,180.487,5574.1756,0,0.2,57.7,0.0,22.292,0.314,16.05,6.53,0.975,2,11.2,1689.6,17.05,5.81,112.6,254.6,142.0,0,0,105,47,44.34,533.5,320.1,0.9264,18.662,1337.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:07:53,8892.3,ON,MPPT,22.7,2223.3,495.3,4.49,44.9,0.0,0.0,,,97.47,,5574.1756,0,0.2,58.5,0.0,22.152,0.317,18.15,6.53,0.976,2,9.1,1656.2,17.05,6.38,139.6,255.4,115.8,0,0,105,47,44.34,533.5,320.1,0.9279,18.6648,1329.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:07:58,8896.9,ON,MPPT,22.7,2228.5,495.0,4.5,44.9,-0.6334,-0.01818,,111.0,,180.474,5574.1756,0,0.2,58.5,0.0,22.271,0.314,15.55,6.65,0.975,2,9.27,1655.4,17.05,6.93,149.2,255.2,106.0,0,0,105,47,44.34,533.5,320.1,0.9277,18.6676,1336.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:08:02,8901.5,ON,MPPT,22.9,2248.2,494.1,4.55,44.9,-0.6326,-0.01816,,111.0,,180.48,5574.1756,0,0.2,58.1,0.0,22.089,0.306,16.46,5.27,0.975,2,7.35,1655.1,17.05,6.1,153.8,254.7,100.9,0,0,105,47,44.34,533.5,320.1,0.9264,18.6703,1325.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:08:13,8912.2,ON,MPPT,22.9,2249.7,493.6,4.56,44.9,0.0,0.0,,,97.48,,5574.1756,0,0.2,58.0,0.0,22.861,0.315,16.05,4.18,0.975,2,5.82,1689.4,17.05,5.83,168.2,254.5,86.3,0,0,105,47,44.34,533.5,320.1,0.925,18.6771,1371.7,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:08:18,8916.8,ON,MPPT,22.7,2227.5,494.2,4.51,44.9,-0.6308,-0.01811,,111.0,97.47,,5574.1756,0,0.2,58.4,0.0,22.593,0.327,18.51,8.37,0.976,2,11.67,1656.9,17.05,6.71,120.9,254.8,133.9,0,0,105,47,44.34,533.5,320.1,0.9257,18.6799,1355.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:08:22,8921.4,ON,MPPT,22.7,2226.7,494.1,4.51,44.9,-0.6317,-0.01813,,111.0,,180.474,5574.1756,0,0.2,58.4,0.0,22.364,0.311,15.72,5.16,0.975,2,7.18,1654.4,17.05,5.79,154.6,254.8,100.1,0,0,105,47,44.34,533.5,320.1,0.9262,18.6827,1341.9,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:08:27,8926.0,ON,MPPT,22.7,2249.2,493.2,4.56,44.9,0.0,0.0,,,,180.473,5574.1756,0,0.2,58.3,0.0,22.188,0.31,15.44,5.62,0.975,2,7.83,1666.1,17.05,6.29,154.3,254.3,100.0,0,0,105,47,44.34,533.5,320.1,0.9254,18.6857,1331.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:08:31,8930.6,ON,MPPT,22.5,2195.3,494.8,4.44,44.9,0.0,0.0,,,,180.471,5574.1756,0,0.2,58.8,0.0,23.009,0.324,17.19,5.29,0.976,2,7.38,1632.6,17.05,6.43,156.8,255.1,98.3,0,0,105,47,44.34,533.5,320.1,0.9255,18.6884,1380.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:08:36,8935.2,ON,MPPT,22.9,2227.3,493.5,4.51,44.9,0.0,0.0,,,,180.47,5574.1756,0,0.2,58.0,0.0,23.957,0.325,16.28,5.49,0.976,2,7.66,1666.9,17.05,6.71,162.5,254.5,92.0,0,0,105,47,44.34,533.5,320.1,0.9233,18.6912,1437.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:08:47,8946.0,ON,MPPT,22.5,2188.9,494.3,4.43,44.9,-0.6319,-0.01814,,111.0,,,5574.1756,0,0.2,58.8,0.0,22.774,0.313,15.61,6.43,0.975,2,8.97,1613.2,17.05,6.66,147.5,254.8,107.3,0,0,105,47,44.34,533.5,320.1,0.9249,18.6983,1366.4,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:08:52,8951.2,ON,MPPT,22.5,2214.8,493.3,4.49,44.9,0.0,0.0,,,,180.463,5574.1756,0,0.2,58.7,0.0,23.438,0.312,15.9,5.95,0.976,2,8.3,1633.4,17.05,5.94,142.9,254.3,111.4,0,0,105,47,44.34,533.5,320.1,0.9259,18.7011,1406.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:08:57,8955.8,ON,MPPT,22.3,2161.2,495.0,4.37,44.9,-0.6317,-0.01813,,111.0,,180.462,5574.1756,0,0.2,59.2,0.0,21.088,0.299,16.92,7.88,0.975,2,10.99,1584.3,17.05,6.37,116.6,255.2,138.6,0,0,105,47,44.34,533.5,320.1,0.9285,18.7037,1265.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:09:01,8960.4,ON,MPPT,22.3,2153.4,495.0,4.35,44.9,-0.6365,-0.01827,,111.0,,180.461,5574.1756,0,0.2,59.2,0.0,21.864,0.31,18.24,7.67,0.976,2,10.69,1595.9,17.05,6.27,119.9,255.2,135.3,0,0,105,47,44.34,533.5,320.1,0.9275,18.7064,1311.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:09:06,8964.9,ON,MPPT,22.1,2138.7,495.3,4.32,44.9,-0.634,-0.0182,,111.0,,180.417,5574.1756,0,0.2,59.6,0.0,22.063,0.306,16.0,3.64,0.975,2,5.07,1571.7,17.05,5.43,166.4,255.3,89.0,0,0,105,47,44.34,533.5,320.1,0.9264,18.7093,1323.8,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:09:10,8969.5,ON,MPPT,22.5,2187.8,493.5,4.43,44.9,0.0,0.0,,,97.46,,5574.1756,0,0.2,58.7,0.0,22.608,0.314,17.07,5.15,0.976,2,7.18,1611.1,17.05,6.52,159.3,254.4,95.1,0,0,105,47,44.34,533.5,320.1,0.9229,18.712,1356.5,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:09:21,8980.5,ON,MPPT,22.5,2172.7,493.6,4.4,44.9,0.0,0.0,,,,180.457,5574.1756,0,0.2,58.7,0.0,22.244,0.312,17.06,6.1,0.975,2,8.5,1612.5,17.05,5.71,135.7,254.5,118.8,0,0,105,47,44.34,533.5,320.1,0.9238,18.7186,1334.6,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:09:26,8985.1,ON,MPPT,22.3,2162.4,493.7,4.38,44.9,0.0,0.0,,,97.46,,5574.1756,0,0.2,59.1,0.0,21.785,0.314,17.31,7.13,0.975,2,9.94,1603.7,17.05,5.62,119.1,254.6,135.5,0,0,105,47,44.34,533.5,320.1,0.9235,18.7213,1307.1,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:09:30,8989.7,ON,MPPT,22.3,2172.2,493.2,4.4,44.8,0.0,0.0,,,,180.462,5574.1756,0,0.2,59.1,0.0,22.072,0.308,17.21,7.51,0.976,2,10.47,1597.8,17.05,6.82,130.7,254.3,123.6,0,0,105,47,44.34,533.5,320.1,0.9245,18.7242,1324.3,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:09:35,8994.3,OFF,MPPT,5.0,247.4,521.1,0.47,43.2,-0.6313,-0.01812,,111.0,97.46,,5574.1756,0,0.2,91.3,0.0,,,,,,,,,,,,,,,13,105,47,44.34,533.5,320.1,0.9235,18.7249,,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:09:40,8998.8,OFF,MPPT,5.0,247.0,521.1,0.47,41.4,-0.6355,-0.01824,,111.0,97.46,,5574.1756,0,0.2,91.3,0.0,,,,,,,,,,,,,,,13,105,47,44.34,533.5,320.1,0.9235,18.7249,,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:09:44,9003.4,OFF,MPPT,5.0,246.2,521.0,0.47,40.7,-0.6353,-0.01824,,111.0,,180.456,5574.1756,0,0.2,91.3,0.0,,,,,,,,,,,,,,,13,105,47,44.34,533.5,320.1,0.9235,18.7249,,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:09:55,9014.2,OFF,MPPT,5.0,246.7,521.0,0.47,39.6,0.0,0.0,,,97.45,,5574.1756,0,0.2,91.3,0.0,,,,,,,,,,,,,,,13,105,47,44.34,533.5,320.1,0.9235,18.7249,,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:10:00,9018.8,OFF,MPPT,5.0,245.3,521.0,0.47,39.3,0.0,0.0,,,,180.43,5574.1756,0,0.2,91.3,0.0,,,,,,,,,,,,,,,13,105,47,44.34,533.5,320.1,0.9235,18.7249,,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:10:04,9023.4,OFF,MPPT,5.0,244.1,521.0,0.47,39.1,-0.6313,-0.01812,,111.0,,180.433,5574.1756,0,0.2,91.3,0.0,,,,,,,,,,,,,,,13,105,47,44.34,533.5,320.1,0.9235,18.7249,,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:10:09,9028.1,OFF,MPPT,5.0,245.4,520.9,0.47,38.8,-0.6397,-0.01836,,111.0,,180.433,5574.1756,0,0.2,91.3,0.0,,,,,,,,,,,,,,,13,105,47,44.34,533.5,320.1,0.9235,18.7249,,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:10:13,9032.7,OFF,MPPT,5.0,244.2,520.8,0.47,38.6,-0.6466,-0.01856,,111.0,97.45,,5574.1756,0,0.2,91.3,0.0,,,,,,,,,,,,,,,13,105,47,44.34,533.5,320.1,0.9235,18.7249,,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:10:18,9037.3,OFF,MPPT,5.0,246.7,520.8,0.47,38.4,-0.657,-0.01886,,111.0,,180.43,5574.1756,0,0.2,91.3,0.0,,,,,,,,,,,,,,,13,105,47,44.34,533.5,320.1,0.9235,18.7249,,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:10:29,9048.0,OFF,MPPT,5.0,243.8,520.7,0.47,38.0,-0.6577,-0.01888,,111.0,,180.426,5574.1756,0,0.2,91.3,0.0,,,,,,,,,,,,,,,13,105,47,44.34,533.5,320.1,0.9235,18.7249,,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:10:33,9052.6,OFF,MPPT,5.0,242.5,520.7,0.47,37.8,-0.6539,-0.01877,,111.0,97.44,,5574.1756,0,0.2,91.3,0.0,,,,,,,,,,,,,,,13,105,47,44.34,533.5,320.1,0.9235,18.7249,,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:10:38,9057.2,OFF,MPPT,5.0,241.2,520.6,0.46,37.7,-0.6452,-0.01852,,111.0,,180.423,5574.1756,0,0.2,91.3,0.0,,,,,,,,,,,,,,,13,105,47,44.34,533.5,320.1,0.9235,18.7249,,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:10:42,9061.7,OFF,MPPT,5.0,240.9,520.5,0.46,37.5,-0.6384,-0.01832,,111.0,97.45,,5574.1756,0,0.2,91.3,0.0,,,,,,,,,,,,,,,13,105,47,44.34,533.5,320.1,0.9235,18.7249,,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:10:47,9066.3,OFF,MPPT,5.0,240.6,520.5,0.46,37.4,-0.6396,-0.01836,,111.0,97.44,,5574.1756,0,0.2,91.3,0.0,,,,,,,,,,,,,,,13,105,47,44.34,533.5,320.1,0.9235,18.7249,,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:10:52,9070.9,OFF,MPPT,5.0,239.1,520.5,0.46,37.2,-0.64,-0.01837,,111.0,,180.419,5574.1756,0,0.2,91.3,0.0,,,,,,,,,,,,,,,13,105,47,44.34,533.5,320.1,0.9235,18.7249,,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,0.249,2,264,1245,2
2026-09-14 17:11:03,9081.8,OFF,MPPT,5.0,242.0,520.4,0.47,36.9,,,,,,180.414,,0,0.2,91.3,0.0,,,,,,,,,,,,,,,13,105,47,44.34,533.5,320.1,0.9235,18.7249,,0.0731,0,0.6678,0.6713,0.7705,0.09,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1245,2
2026-09-14 17:11:08,9086.9,ON,MPPT,1.5,911.7,514.6,1.77,39.4,-0.6386,-0.01833,,111.0,,180.425,5574.1756,0,0.2,97.4,0.0,1.522,0.002,21.65,0.04,1.238,0,0.07,605.6,21.64,0.0,20.9,265.3,244.4,0,13,105,47,32.25,520.4,312.2,0.9886,0.0009,91.3,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:11:12,9091.5,ON,MPPT,3.3,969.6,513.8,1.89,41.5,-0.6441,-0.01849,,111.0,97.44,,5574.1756,0,0.2,94.2,0.0,3.3,0.003,21.8,-0.05,1.238,0,-0.08,679.9,21.64,0.0,32.9,264.9,232.0,0,13,105,47,32.25,520.4,312.2,0.9868,0.0021,198.0,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:11:17,9096.0,ON,MPPT,5.1,1048.6,512.6,2.05,42.4,-0.6507,-0.01868,,111.0,97.44,,5574.1756,0,0.2,91.0,0.0,5.3,0.006,21.57,-0.05,1.238,0,-0.1,728.5,21.64,0.0,40.6,264.3,223.7,0,13,105,47,32.25,520.4,312.2,0.985,0.0034,318.0,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:11:21,9100.6,ON,MPPT,6.9,1110.7,511.7,2.17,42.8,-0.6452,-0.01852,,111.0,97.44,,5574.1756,0,0.2,87.8,0.0,7.1,0.007,21.77,-0.23,1.238,0,-0.42,791.6,21.64,0.0,55.3,263.8,208.5,0,13,105,47,32.25,520.4,312.2,0.9834,0.0047,426.0,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:11:26,9105.1,ON,MPPT,8.7,1162.3,510.9,2.27,43.1,-0.6353,-0.01824,,111.0,97.44,,5574.1756,0,0.2,84.6,0.0,8.722,0.009,21.71,0.41,1.238,0,0.73,809.0,21.64,0.0,56.4,263.4,207.0,0,13,105,47,32.25,520.4,312.2,0.9819,0.0061,523.3,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:11:37,9115.8,ON,MPPT,11.9,1106.3,511.5,2.16,42.7,-0.6454,-0.01853,,111.0,,180.414,5574.1756,0,0.2,78.9,0.0,12.129,0.14,17.36,3.64,0.976,2,5.08,721.9,17.05,3.07,71.2,263.7,192.5,0,13,105,47,32.25,520.4,312.2,0.9831,0.0094,727.7,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:11:41,9120.4,ON,MPPT,12.9,1156.8,510.6,2.27,42.5,-0.6479,-0.0186,,111.0,97.44,,5574.1756,0,0.2,77.1,0.0,13.569,0.153,17.15,2.06,0.976,2,2.88,771.5,17.05,2.25,86.0,263.3,177.2,0,13,105,47,32.25,520.4,312.2,0.9807,0.0108,814.1,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:11:46,9125.0,ON,MPPT,14.1,1236.7,509.1,2.43,42.4,-0.6453,-0.01852,,111.0,,180.405,5574.1756,0,0.2,74.9,0.0,12.903,0.149,17.0,3.1,0.975,2,4.32,827.5,17.05,2.75,85.2,262.5,177.3,0,13,105,47,32.25,520.4,312.2,0.9787,0.0123,774.2,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:11:50,9129.6,ON,MPPT,15.1,1299.1,508.1,2.56,42.4,-0.635,-0.01823,,111.0,,180.462,5574.1756,0,0.2,73.1,0.0,15.059,0.17,17.25,4.44,0.975,2,6.2,893.9,17.05,3.74,88.2,262.0,173.8,0,13,105,47,32.25,520.4,312.2,0.9758,0.014,903.6,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:11:55,9134.1,ON,MPPT,16.3,1391.7,506.3,2.75,42.4,0.0,0.0,,,,180.428,5574.1756,0,0.2,70.9,0.0,15.648,0.187,16.78,5.35,0.976,2,7.46,964.4,17.05,4.1,86.8,261.1,174.2,0,13,105,47,32.25,520.4,312.2,0.9721,0.0157,938.9,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:11:59,9138.7,ON,MPPT,17.5,1496.4,504.3,2.97,42.4,0.0,0.0,,,,180.401,5574.1756,0,0.2,68.6,0.0,17.641,0.203,16.79,2.84,0.976,2,3.96,1050.1,17.05,4.22,131.0,260.0,129.0,0,13,105,47,32.25,520.4,312.2,0.9691,0.0175,1058.5,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:12:10,9149.7,ON,MPPT,20.1,1767.3,498.0,3.55,42.6,-0.6403,-0.01838,,111.0,,180.39,5574.1756,0,0.2,63.5,0.0,19.325,0.25,17.63,4.9,0.975,2,6.83,1304.4,17.05,5.16,129.9,256.8,126.9,0,13,105,47,32.25,520.4,312.2,0.9552,0.0225,1159.5,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:12:15,9154.2,ON,MPPT,21.3,1918.4,493.6,3.89,42.7,-0.6378,-0.01831,,111.0,,180.389,5574.1756,0,0.2,60.9,0.0,21.053,0.278,17.7,4.85,0.976,2,6.76,1424.3,17.05,5.64,143.7,254.5,110.8,0,13,105,47,32.25,520.4,312.2,0.9485,0.0247,1263.2,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:12:20,9158.8,ON,MPPT,21.5,1937.4,493.0,3.93,42.8,-0.6346,-0.01822,,111.0,,180.387,5574.1756,0,0.2,60.5,0.0,20.314,0.272,17.53,7.2,0.975,2,10.04,1443.1,17.05,5.78,112.9,254.2,141.2,0,13,105,47,32.25,520.4,312.2,0.9493,0.0274,1218.8,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:12:24,9163.4,ON,MPPT,21.5,1935.8,493.0,3.93,42.8,-0.6421,-0.01843,,111.0,97.47,,5574.1756,0,0.2,60.5,0.0,20.952,0.275,16.59,4.36,0.975,2,6.07,1451.1,17.05,5.94,157.2,254.2,97.0,0,13,105,47,32.25,520.4,312.2,0.9452,0.0297,1257.1,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:12:29,9168.0,ON,MPPT,21.5,1936.2,492.8,3.93,42.9,-0.6454,-0.01853,,111.0,,180.449,5574.1756,0,0.2,60.5,0.0,21.753,0.278,16.23,5.62,0.975,2,7.83,1439.1,17.05,5.63,137.3,254.1,116.8,0,13,105,47,32.25,520.4,312.2,0.9473,0.0321,1305.2,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:12:33,9172.5,ON,MPPT,21.3,1911.3,493.4,3.87,42.9,-0.6429,-0.01846,,111.0,97.44,,5574.1756,0,0.2,60.9,0.0,19.804,0.276,18.39,7.36,0.975,2,10.26,1438.5,17.05,5.66,109.7,254.4,144.7,0,13,105,47,32.25,520.4,312.2,0.9456,0.0345,1188.3,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:12:44,9183.3,ON,MPPT,20.5,1918.8,492.8,3.89,43.1,-0.6514,-0.0187,,111.0,,180.376,5574.1756,0,0.2,62.4,0.0,19.73,0.291,17.46,7.94,0.976,2,11.07,1473.1,17.05,5.79,98.8,254.1,155.3,0,13,105,47,32.25,520.4,312.2,0.9461,0.0405,1183.8,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:12:49,9187.9,ON,MPPT,20.7,1945.3,491.7,3.96,43.2,-0.6471,-0.01858,,111.0,,180.377,5574.1756,0,0.2,61.9,0.0,20.269,0.289,17.34,6.92,0.975,2,9.65,1461.4,17.05,5.21,104.9,253.5,148.7,0,13,105,47,32.25,520.4,312.2,0.9469,0.0429,1216.1,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:12:54,9192.4,ON,MPPT,20.5,1911.4,492.8,3.88,43.2,-0.6466,-0.01856,,111.0,,,5574.1756,0,0.2,62.3,0.0,20.883,0.285,17.83,6.08,0.975,2,8.48,1450.6,17.05,4.91,112.8,254.1,141.3,0,13,105,47,32.25,520.4,312.2,0.9469,0.0456,1253.0,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:12:58,9197.6,ON,MPPT,20.7,1937.7,491.6,3.94,43.3,-0.6432,-0.01846,,111.0,,180.393,5574.1756,0,0.2,61.9,0.0,19.339,0.29,18.02,6.82,0.975,2,9.51,1475.5,17.05,5.98,118.1,253.4,135.4,0,13,105,47,32.25,520.4,312.2,0.9425,0.048,1160.3,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:13:03,9202.2,ON,MPPT,20.7,1928.1,491.8,3.92,43.3,-0.6344,-0.01821,,111.0,97.42,,5574.1756,0,0.2,61.9,0.0,20.579,0.283,16.13,3.74,0.975,2,5.21,1447.4,17.05,5.07,150.5,253.5,103.1,0,13,105,47,32.25,520.4,312.2,0.9452,0.0504,1234.7,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:13:08,9206.8,ON,MPPT,20.3,1880.3,493.4,3.81,43.4,,,,,,180.381,,0,0.2,62.8,0.0,20.04,0.281,17.71,6.2,0.975,2,8.64,1416.9,17.05,5.14,113.8,254.4,140.6,0,13,105,47,32.25,520.4,312.2,0.9458,0.0532,1202.4,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:13:19,9218.2,ON,MPPT,20.7,1922.7,491.4,3.91,43.5,-0.6332,-0.01818,,111.0,,180.376,5574.1756,0,0.2,61.9,0.0,21.542,0.289,16.25,4.14,0.976,2,5.77,1438.3,17.05,5.36,148.4,253.4,105.0,0,13,105,47,32.25,520.4,312.2,0.9445,0.059,1292.5,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:13:24,9222.8,ON,MPPT,20.5,1897.1,492.1,3.85,43.5,-0.6305,-0.0181,,111.0,,180.375,5574.1756,0,0.2,62.3,0.0,21.375,0.287,15.66,4.71,0.975,2,6.57,1436.1,17.05,5.53,145.4,253.7,108.4,0,13,105,47,32.25,520.4,312.2,0.9437,0.0613,1282.5,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:13:28,9227.4,ON,MPPT,20.5,1884.0,492.4,3.83,43.6,0.0,0.0,,,,180.389,5574.1756,0,0.2,62.3,0.0,20.063,0.277,17.77,6.24,0.975,2,8.7,1423.6,17.05,5.18,114.1,253.8,139.7,0,13,105,47,32.25,520.4,312.2,0.9456,0.0637,1203.8,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:13:33,9232.0,ON,MPPT,20.5,1898.6,491.6,3.86,43.6,0.0,0.0,,,,180.378,5574.1756,0,0.2,62.3,0.0,19.852,0.279,17.31,6.84,0.975,2,9.54,1409.5,17.05,5.55,110.7,253.4,142.7,0,13,105,47,32.25,520.4,312.2,0.9456,0.0662,1191.1,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:13:37,9236.6,ON,MPPT,20.3,1862.8,492.7,3.78,43.7,0.0,0.0,,,,180.39,5574.1756,0,0.2,62.7,0.0,21.056,0.284,16.6,6.13,0.976,2,8.55,1406.8,17.05,5.81,124.9,254.0,129.1,0,13,105,47,32.25,520.4,312.2,0.9447,0.0685,1263.4,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:13:42,9241.2,ON,MPPT,20.3,1856.4,492.7,3.77,43.7,0.0,0.0,,,,180.375,5574.1756,0,0.2,62.7,0.0,20.356,0.274,15.82,4.53,0.975,2,7.87,1396.5,17.05,5.65,130.3,254.0,123.7,0,13,105,47,32.25,520.4,312.2,0.9464,0.0709,1221.3,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:13:53,9251.9,ON,MPPT,20.5,1880.9,491.3,3.83,43.8,0.0,0.0,,,97.5,,5574.1756,0,0.2,62.2,0.0,19.974,0.275,17.49,5.32,0.975,2,7.41,1405.6,17.05,5.54,131.1,253.3,122.2,0,13,105,47,32.25,520.4,312.2,0.9463,0.0765,1198.4,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:13:57,9256.5,ON,MPPT,20.5,1887.3,490.8,3.85,43.8,0.0,0.0,,,,180.507,5574.1756,0,0.2,62.2,0.0,20.257,0.28,17.88,6.83,0.976,2,9.53,1403.9,17.05,5.62,112.0,253.1,141.1,0,13,105,47,32.25,520.4,312.2,0.9439,0.0788,1215.4,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:14:02,9261.1,ON,MPPT,20.3,1862.3,491.6,3.79,43.9,0.0,0.0,,,97.44,,5574.1756,0,0.2,62.6,0.0,20.218,0.274,16.26,4.16,0.975,2,5.8,1399.3,17.05,5.23,145.3,253.5,108.2,0,13,105,47,32.25,520.4,312.2,0.9432,0.0811,1213.1,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:14:06,9265.7,ON,MPPT,20.3,1854.8,491.6,3.77,43.9,0.0,0.0,,,97.43,,5574.1756,0,0.2,62.6,0.0,20.346,0.27,16.74,4.74,0.975,2,6.61,1393.1,17.05,5.01,132.7,253.5,120.8,0,13,105,47,32.25,520.4,312.2,0.9471,0.0836,1220.8,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:14:11,9270.2,ON,MPPT,20.3,1871.6,490.8,3.81,43.9,0.0,0.0,,,,180.385,5574.1756,0,0.2,62.6,0.0,20.583,0.278,16.48,3.87,0.975,2,5.4,1387.3,17.05,5.48,150.5,253.1,102.6,0,13,105,47,32.25,520.4,312.2,0.9439,0.0859,1235.0,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:14:16,9274.8,ON,MPPT,20.1,1834.8,491.8,3.73,44.0,0.0,0.0,,,,180.376,5574.1756,0,0.2,63.0,0.0,19.055,0.271,17.49,7.41,0.975,2,10.32,1376.3,17.05,5.35,98.1,253.6,155.4,0,13,105,47,32.25,520.4,312.2,0.9436,0.0882,1143.3,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:14:26,9285.7,ON,MPPT,20.1,1838.5,491.4,3.74,44.1,0.0,0.0,,,97.41,,5574.1756,0,0.2,63.0,0.0,19.432,0.267,15.83,5.7,0.975,2,7.94,1356.9,17.05,5.96,132.6,253.4,120.8,0,13,105,47,32.25,520.4,312.2,0.9449,0.0937,1165.9,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:14:31,9290.3,ON,MPPT,19.9,1805.4,492.4,3.67,44.1,0.0,0.0,,,,180.357,5574.1756,0,0.2,63.4,0.0,18.507,0.258,17.64,5.45,0.976,2,7.6,1336.8,17.05,5.7,126.0,253.8,127.8,0,13,105,47,32.25,520.4,312.2,0.9477,0.096,1110.4,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:14:36,9294.8,ON,MPPT,19.9,1813.1,491.8,3.69,44.1,0.0,0.0,,,,180.355,5574.1756,0,0.2,63.4,0.0,19.386,0.261,16.5,4.13,0.975,2,5.76,1341.1,17.05,5.4,144.2,253.6,109.3,0,13,105,47,32.25,520.4,312.2,0.9456,0.0982,1163.2,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:14:40,9299.4,ON,MPPT,20.1,1837.0,490.7,3.74,44.1,0.0,0.0,,,97.41,,5574.1756,0,0.2,62.9,0.0,20.292,0.266,16.12,3.94,0.975,2,5.5,1358.3,17.05,4.55,135.8,253.0,117.1,0,13,105,47,32.25,520.4,312.2,0.9449,0.1006,1217.5,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:14:45,9304.0,ON,MPPT,19.7,1784.4,492.4,3.62,44.2,0.0,0.0,,,,180.351,5574.1756,0,0.2,63.8,0.0,19.819,0.259,16.17,5.25,0.975,2,7.32,1315.0,17.05,5.18,124.6,253.9,129.3,0,13,105,47,32.25,520.4,312.2,0.9482,0.1028,1189.1,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:14:49,9308.6,ON,MPPT,19.7,1784.6,492.1,3.63,44.2,0.0,0.0,,,,180.35,5574.1756,0,0.2,63.8,0.0,19.436,0.264,18.24,6.41,0.976,2,8.94,1320.5,17.05,5.5,111.2,253.7,142.5,0,13,105,47,32.25,520.4,312.2,0.9458,0.105,1166.2,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:15:00,9319.4,ON,MPPT,19.5,1762.6,492.5,3.58,44.3,0.0,0.0,,,97.4,,5574.1756,0,0.2,64.2,0.0,19.606,0.259,16.68,5.55,0.976,2,7.74,1308.5,17.05,4.85,113.3,253.9,140.6,0,13,105,47,32.25,520.4,312.2,0.9441,0.1105,1176.3,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:15:05,9323.9,ON,MPPT,19.5,1758.2,492.4,3.57,44.3,0.0,0.0,,,,180.355,5574.1756,0,0.2,64.2,0.0,19.386,0.251,16.04,3.16,0.975,2,4.4,1304.8,17.05,4.58,145.4,253.9,108.5,0,13,105,47,32.25,520.4,312.2,0.9459,0.1126,1163.1,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:15:10,9328.5,ON,MPPT,19.5,1759.1,492.1,3.57,44.3,,,,,,180.344,,0,0.2,64.1,0.0,19.183,0.255,16.77,5.61,0.976,2,7.82,1296.0,17.05,5.4,120.6,253.7,133.1,0,13,105,47,32.25,520.4,312.2,0.9434,0.1152,1151.0,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:15:14,9333.7,ON,MPPT,19.5,1756.5,492.2,3.57,44.3,0.0,0.0,,,,180.34,5574.1756,0,0.2,64.1,0.0,19.728,0.258,16.35,4.36,0.975,2,6.08,1306.1,17.05,5.38,139.2,253.7,114.5,0,13,105,47,32.25,520.4,312.2,0.9455,0.1174,1183.7,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:15:19,9338.3,ON,MPPT,19.7,1781.6,491.0,3.63,44.3,0.0,0.0,,,,180.348,5574.1756,0,0.2,63.7,0.0,18.671,0.263,17.9,5.81,0.975,2,8.11,1328.6,17.05,5.62,121.4,253.1,131.7,0,13,105,47,32.25,520.4,312.2,0.9409,0.1196,1120.3,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:15:24,9342.9,ON,MPPT,19.7,1773.6,491.1,3.61,44.4,0.0,0.0,,,,180.337,5574.1756,0,0.2,63.7,0.0,20.069,0.259,16.69,3.19,0.975,2,4.45,1325.1,17.05,4.62,144.6,253.2,108.6,0,13,105,47,32.25,520.4,312.2,0.9454,0.122,1204.2,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:15:36,9354.9,ON,MPPT,19.5,1751.2,491.3,3.56,44.4,0.0,0.0,,,97.39,,5574.1756,0,0.2,64.1,0.0,18.735,0.253,17.33,6.35,0.975,2,8.85,1291.9,17.05,4.69,99.0,253.3,154.3,0,13,105,47,32.25,520.4,312.2,0.944,0.1277,1124.1,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:15:40,9359.5,ON,MPPT,19.3,1737.3,491.9,3.53,44.5,0.0,0.0,,,,180.33,5574.1756,0,0.2,64.5,0.0,18.807,0.255,18.21,5.55,0.976,2,7.74,1287.0,17.05,5.56,122.1,253.6,131.5,0,13,105,47,32.25,520.4,312.2,0.9436,0.1301,1128.4,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:15:45,9364.1,ON,MPPT,19.3,1732.3,491.7,3.52,44.5,0.0,0.0,,,,180.344,5574.1756,0,0.2,64.5,0.0,19.438,0.254,16.63,3.91,0.976,2,5.46,1281.8,17.05,5.34,142.1,253.5,111.5,0,13,105,47,32.25,520.4,312.2,0.9467,0.1322,1166.3,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:15:49,9368.6,ON,MPPT,19.3,1739.8,491.2,3.54,44.5,0.0,0.0,,,97.39,,5574.1756,0,0.2,64.4,0.0,19.263,0.254,16.82,4.54,0.976,2,6.33,1272.1,17.05,5.26,131.4,253.3,121.9,0,13,105,47,32.25,520.4,312.2,0.9446,0.1343,1155.8,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:15:54,9373.2,ON,MPPT,19.1,1711.8,492.1,3.48,44.5,0.0,0.0,,,,180.328,5574.1756,0,0.2,64.9,0.0,19.172,0.249,16.51,3.65,0.975,2,5.09,1265.5,17.05,4.67,137.1,253.7,116.6,0,13,105,47,32.25,520.4,312.2,0.9439,0.1365,1150.3,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:15:58,9377.8,ON,MPPT,19.1,1708.7,492.3,3.47,44.5,0.0,0.0,,,97.37,,5574.1756,0,0.2,64.9,0.0,18.403,0.25,17.7,5.65,0.975,2,7.88,1258.4,17.05,5.21,113.0,253.8,140.8,0,13,105,47,32.25,520.4,312.2,0.9475,0.1388,1104.2,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:16:09,9388.5,ON,MPPT,19.3,1729.4,491.0,3.52,44.6,0.0,0.0,,,,180.318,5574.1756,0,0.2,64.4,0.0,18.941,0.249,17.84,6.12,0.976,2,8.53,1266.8,17.05,5.18,107.2,253.2,146.0,0,13,105,47,32.25,520.4,312.2,0.9452,0.1438,1136.4,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:16:14,9393.0,ON,MPPT,19.3,1733.0,490.6,3.53,44.6,0.0,0.0,,,,180.331,5574.1756,0,0.2,64.4,0.0,18.393,0.248,17.58,6.51,0.975,2,9.07,1266.2,17.05,4.79,97.1,252.9,155.9,0,13,105,47,32.25,520.4,312.2,0.9432,0.1459,1103.6,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:16:18,9397.6,ON,MPPT,19.1,1708.9,491.5,3.48,44.6,0.0,0.0,,,,180.319,5574.1756,0,0.2,64.8,0.0,19.108,0.244,16.17,4.09,0.975,2,5.7,1245.5,17.05,4.99,134.3,253.4,119.1,0,13,105,47,32.25,520.4,312.2,0.9465,0.148,1146.5,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:16:23,9402.2,ON,MPPT,18.7,1657.4,493.1,3.36,44.6,0.0,0.0,,,,180.315,5574.1756,0,0.2,65.7,0.0,18.598,0.237,16.35,4.36,0.976,2,6.07,1215.0,17.05,5.09,129.6,254.2,124.6,0,13,105,47,32.25,520.4,312.2,0.9448,0.1503,1115.9,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:16:28,9406.8,ON,MPPT,19.1,1711.5,490.9,3.49,44.6,0.0,0.0,,,,180.323,5574.1756,0,0.2,64.8,0.0,18.565,0.242,17.21,5.89,0.975,2,8.21,1241.6,17.05,4.42,99.6,253.1,153.5,0,13,105,47,32.25,520.4,312.2,0.9444,0.1524,1113.9,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:16:32,9411.4,OFF,MPPT,5.0,239.3,517.4,0.46,43.7,0.0,0.0,,,,180.313,5574.1756,0,0.2,91.3,0.0,,,,,,,,,,,,,,,13,105,47,32.25,520.4,312.2,0.9439,0.1534,,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:16:43,9422.1,OFF,MPPT,5.0,237.5,517.4,0.46,40.5,0.0,0.0,,,,180.308,5574.1756,0,0.2,91.3,0.0,,,,,,,,,,,,,,,13,105,47,32.25,520.4,312.2,0.9439,0.1534,,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:16:47,9426.7,OFF,MPPT,5.0,235.5,517.4,0.46,40.1,0.0,0.0,,,97.38,,5574.1756,0,0.2,91.3,0.0,,,,,,,,,,,,,,,13,105,47,32.25,520.4,312.2,0.9439,0.1534,,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:16:52,9431.3,OFF,MPPT,5.0,237.1,517.2,0.46,39.7,0.0,0.0,,,,180.306,5574.1756,0,0.2,91.3,0.0,,,,,,,,,,,,,,,13,105,47,32.25,520.4,312.2,0.9439,0.1534,,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:16:57,9435.9,OFF,MPPT,5.0,235.8,517.2,0.46,39.4,0.0,0.0,,,,180.305,5574.1756,0,0.2,91.2,0.0,,,,,,,,,,,,,,,13,105,47,32.25,520.4,312.2,0.9439,0.1534,,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:17:01,9440.5,OFF,MPPT,5.0,235.1,517.1,0.45,39.2,0.0,0.0,,,,180.304,5574.1756,0,0.2,91.2,0.0,,,,,,,,,,,,,,,13,105,47,32.25,520.4,312.2,0.9439,0.1534,,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:17:06,9445.1,OFF,MPPT,5.0,236.4,517.1,0.46,39.0,,,,,,180.302,,0,0.2,91.2,0.0,,,,,,,,,,,,,,,13,105,47,32.25,520.4,312.2,0.9439,0.1534,,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:17:17,9456.7,OFF,MPPT,5.0,238.6,517.1,0.46,38.5,0.0,0.0,,,,180.299,5574.1756,0,0.2,91.2,0.0,,,,,,,,,,,,,,,13,105,47,32.25,520.4,312.2,0.9439,0.1534,,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:17:22,9461.2,OFF,MPPT,5.0,233.6,517.0,0.45,38.4,0.0,0.0,,,,180.299,5574.1756,0,0.2,91.2,0.0,,,,,,,,,,,,,,,13,105,47,32.25,520.4,312.2,0.9439,0.1534,,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:17:27,9465.8,OFF,MPPT,5.0,236.2,516.9,0.46,38.2,0.0,0.0,,,,180.298,5574.1756,0,0.2,91.2,0.0,,,,,,,,,,,,,,,13,105,47,32.25,520.4,312.2,0.9439,0.1534,,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:17:31,9470.4,OFF,MPPT,5.0,236.0,516.9,0.46,38.1,0.0,0.0,,,,180.296,5574.1756,0,0.2,91.2,0.0,,,,,,,,,,,,,,,13,105,47,32.25,520.4,312.2,0.9439,0.1534,,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:17:36,9475.0,OFF,MPPT,5.0,234.5,516.9,0.45,37.9,0.0,0.0,,,,180.307,5574.1756,0,0.2,91.2,0.0,,,,,,,,,,,,,,,13,105,47,32.25,520.4,312.2,0.9439,0.1534,,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:17:40,9479.6,OFF,MPPT,5.0,231.7,516.9,0.45,37.8,0.0,0.0,,,,180.296,5574.1756,0,0.2,91.2,0.0,,,,,,,,,,,,,,,13,105,47,32.25,520.4,312.2,0.9439,0.1534,,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:17:51,9490.4,OFF,MPPT,5.0,233.5,516.6,0.45,37.5,0.0,0.0,,,,180.288,5574.1756,0,0.2,91.2,0.0,,,,,,,,,,,,,,,13,105,47,32.25,520.4,312.2,0.9439,0.1534,,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:17:56,9494.9,OFF,MPPT,5.0,233.5,516.6,0.45,37.3,0.0,0.0,,,97.37,,5574.1756,0,0.2,91.2,0.0,,,,,,,,,,,,,,,13,105,47,32.25,520.4,312.2,0.9439,0.1534,,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:18:00,9499.5,OFF,MPPT,5.0,233.7,516.6,0.45,37.2,0.0,0.0,,,,180.283,5574.1756,0,0.2,91.2,0.0,,,,,,,,,,,,,,,13,105,47,32.25,520.4,312.2,0.9439,0.1534,,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:18:05,9504.1,OFF,MPPT,5.0,232.8,516.6,0.45,37.1,0.0,0.0,,,97.37,,5574.1756,0,0.2,91.2,0.0,,,,,,,,,,,,,,,13,105,47,32.25,520.4,312.2,0.9439,0.1534,,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:18:09,9508.7,OFF,MPPT,5.0,206.2,478.5,0.43,37.0,0.0,0.0,,,97.37,,5574.1756,0,0.2,90.5,0.0,,,,,,,,,,,,,,,13,105,47,32.25,520.4,312.2,0.9439,0.1534,,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,1.0,1.0,2,264,1246,9
2026-09-14 17:18:14,9513.3,OFF,MPPT,5.0,175.5,408.6,0.43,36.9,0.0,0.0,,,,180.281,5574.1756,0,0.2,88.9,0.0,,,,,,,,,,,,,,,13,105,47,32.25,520.4,312.2,0.9439,0.1534,,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,0.855,0.855,2,264,1246,9
2026-09-14 17:18:25,9524.1,OFF,MPPT,5.0,74.8,173.4,0.43,36.6,0.0,0.0,,,,180.277,5574.1756,0,0.2,73.9,0.0,,,,,,,,,,,,,,,13,105,47,32.25,520.4,312.2,0.9439,0.1534,,0.071,0,0.6586,0.6612,0.7569,0.378,0.873,0.3,57.2,5.53,1,0.1,0.1,2,264,1246,9
2026-09-14 17:18:32,9528.7,,,,,,,,0.0,0.0,,,,180.276,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 17:18:39,9535.6,,,,,,,,0.0,0.0,,,,180.274,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 17:18:46,9542.5,,,,,,,,0.0,0.0,,,97.36,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 17:19:32,9588.9,,,,,,,,0.0,0.0,,,97.35,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 17:19:39,9595.7,,,,,,,,0.0,0.0,,,,180.255,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 17:19:46,9602.6,,,,,,,,0.0,0.0,,,,180.26,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 17:19:53,9609.6,,,,,,,,0.0,0.0,,,,180.253,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 17:20:39,9656.1,,,,,,,,0.0,0.0,,,97.35,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 17:20:46,9663.0,,,,,,,,0.0,0.0,,,,180.235,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 17:20:53,9669.9,,,,,,,,0.0,0.0,,,,180.244,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 17:21:00,9676.8,,,,,,,,0.0,0.0,,,97.34,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 17:21:46,9723.3,,,,,,,,0.0,0.0,,,,180.227,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 17:21:53,9730.2,,,,,,,,0.0,0.0,,,,180.215,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 17:22:00,9737.1,,,,,,,,0.0,0.0,,,97.32,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 17:22:07,9744.0,,,,,,,,0.0,0.0,,,97.32,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 17:22:54,9790.5,,,,,,,,0.0,0.0,,,,180.196,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 17:23:00,9797.4,,,,,,,,0.0,0.0,,,,180.193,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 17:23:07,9804.3,,,,,,,,0.0,0.0,,,,180.191,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 17:23:14,9811.2,,,,,,,,0.0,0.0,,,,180.194,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 17:24:01,9857.6,,,,,,,,0.0,0.0,,,97.31,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 17:24:07,9864.5,,,,,,,,0.0,0.0,,,,180.175,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 17:24:14,9871.3,,,,,,,,0.0,0.0,,,,180.174,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 17:24:21,9878.2,,,,,,,,0.0,0.0,,,,180.182,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:10:18,12635.0,,,,,,,,0.0,0.0,,,97.1,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:11:05,12681.5,,,,,,,,0.0,0.0,,,97.1,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:11:11,12688.4,,,,,,,,0.0,0.0,,,,179.783,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:11:18,12695.2,,,,,,,,0.0,0.0,,,,179.778,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:11:25,12702.1,,,,,,,,0.0,0.0,,,,179.782,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:12:12,12748.5,,,,,,,,0.0,0.0,,,,179.774,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:12:18,12755.4,,,,,,,,0.0,0.0,,,,179.773,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:12:25,12762.3,,,,,,,,0.0,0.0,,,,179.773,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:12:32,12769.2,,,,,,,,0.0,0.0,,,,179.773,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:13:19,12815.5,,,,,,,,0.0,0.0,,,97.09,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:13:26,12822.5,,,,,,,,0.0,0.0,,,97.09,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:13:32,12829.4,,,,,,,,0.0,0.0,,,97.09,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:13:39,12836.3,,,,,,,,0.0,0.0,,,,179.771,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:14:26,12882.8,,,,,,,,0.0,0.0,,,,179.774,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:14:33,12889.7,,,,,,,,0.0,0.0,,,,179.774,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:14:40,12896.6,,,,,,,,0.0,0.0,,,,179.77,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:14:47,12903.5,,,,,,,,0.0,0.0,,,,179.768,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:15:33,12950.1,,,,,,,,0.0,0.0,,,,179.776,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:15:40,12957.0,,,,,,,,0.0,0.0,,,,179.769,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:15:47,12963.9,,,,,,,,0.0,0.0,,,,179.81,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
