iso,t_s,sts,mode,hz,P_W,VDC,IDC,drive_C,Q_m3h,vel_ms,QperP,bore_mm,M91_pct,transit_us,pos_total,fault,mod_idx,headroom_pct,panel_C,f_rot,f_slip,foc_id,foc_iq,psir,foc_md,te_Nm,p_est_W,foc_idref,foc_iqref,v_dem,vlim,v_left,on_ceiling,stop_r,f_uv_n,f_oc_n,idq_pk,mppt_voc,mppt_vhold,mppt_vratio,run_kwh,rpm,ps_spread,ps_flags,ps_ru,ps_rv,ps_rw,ps_leak,foc_rs,foc_rr,foc_lm,foc_sigls,tune_sts,shed,shed_min,cap_state,resets,starts,start_r
2026-09-14 18:15:54,12970.7,,,,,,,,0.0,0.0,,,97.09,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:16:40,13017.2,,,,,,,,0.0,0.0,,,,179.804,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:16:47,13024.1,,,,,,,,0.0,0.0,,,97.12,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:16:54,13031.0,,,,,,,,0.0,0.0,,,,179.789,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:17:01,13037.9,,,,,,,,0.0,0.0,,,,179.8,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:17:48,13084.5,,,,,,,,0.0,0.0,,,,179.796,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:17:54,13091.4,,,,,,,,0.0,0.0,,,97.09,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:18:01,13098.3,,,,,,,,0.0,0.0,,,97.09,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:18:08,13105.2,,,,,,,,0.0,0.0,,,,179.762,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:18:55,13151.8,,,,,,,,0.0,0.0,,,,179.768,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:19:02,13158.7,,,,,,,,0.0,0.0,,,,179.771,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:19:09,13165.6,,,,,,,,0.0,0.0,,,,179.773,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:19:16,13172.5,,,,,,,,0.0,0.0,,,,179.771,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:20:02,13218.9,,,,,,,,0.0,0.0,,,,179.761,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:20:09,13225.8,,,,,,,,0.0,0.0,,,97.09,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:20:16,13232.6,,,,,,,,0.0,0.0,,,,179.76,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:20:23,13239.6,,,,,,,,0.0,0.0,,,97.09,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:21:09,13286.2,,,,,,,,0.0,0.0,,,97.09,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:21:16,13293.1,,,,,,,,0.0,0.0,,,97.09,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:21:23,13300.0,,,,,,,,0.0,0.0,,,,179.76,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:21:30,13306.9,,,,,,,,0.0,0.0,,,,179.757,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:22:17,13353.5,,,,,,,,0.0,0.0,,,,179.758,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:22:23,13360.3,,,,,,,,0.0,0.0,,,,179.754,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:22:30,13367.2,,,,,,,,0.0,0.0,,,97.08,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:22:37,13374.1,,,,,,,,0.0,0.0,,,,179.753,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:23:24,13420.7,,,,,,,,0.0,0.0,,,,179.76,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:23:31,13427.5,,,,,,,,0.0,0.0,,,,179.753,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:23:37,13434.4,,,,,,,,0.0,0.0,,,,179.751,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:23:44,13441.3,,,,,,,,0.0,0.0,,,97.08,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:24:31,13487.8,,,,,,,,0.0,0.0,,,,179.75,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:24:38,13494.7,,,,,,,,0.0,0.0,,,,179.75,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:24:45,13501.6,,,,,,,,0.0,0.0,,,97.09,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:24:51,13508.5,,,,,,,,0.0,0.0,,,97.08,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:25:38,13554.9,,,,,,,,0.0,0.0,,,,179.759,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:25:45,13561.8,,,,,,,,0.0,0.0,,,,179.752,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:25:52,13568.7,,,,,,,,0.0,0.0,,,,179.749,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:25:59,13575.5,,,,,,,,0.0,0.0,,,,179.748,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:26:45,13622.1,,,,,,,,0.0,0.0,,,,179.746,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:26:52,13629.0,,,,,,,,0.0,0.0,,,97.08,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:26:59,13635.9,,,,,,,,0.0,0.0,,,97.08,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:27:06,13642.7,,,,,,,,0.0,0.0,,,,179.749,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:27:52,13689.2,,,,,,,,0.0,0.0,,,97.08,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:27:59,13696.1,,,,,,,,0.0,0.0,,,,179.747,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:28:06,13702.9,,,,,,,,0.0,0.0,,,97.08,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:28:13,13709.8,,,,,,,,0.0,0.0,,,,179.746,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:28:59,13756.3,,,,,,,,0.0,0.0,,,97.08,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:29:06,13763.1,,,,,,,,0.0,0.0,,,97.08,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:29:13,13770.0,,,,,,,,0.0,0.0,,,,179.747,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:29:20,13776.9,,,,,,,,0.0,0.0,,,97.08,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:30:06,13823.5,,,,,,,,0.0,0.0,,,97.08,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:30:13,13830.3,,,,,,,,0.0,0.0,,,,179.743,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:30:20,13837.2,,,,,,,,0.0,0.0,,,,179.743,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:30:27,13844.1,,,,,,,,0.0,0.0,,,,179.744,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:31:14,13890.8,,,,,,,,0.0,0.0,,,,179.755,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:31:21,13897.7,,,,,,,,0.0,0.0,,,,179.745,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:31:28,13904.6,,,,,,,,0.0,0.0,,,97.08,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:31:35,13911.5,,,,,,,,0.0,0.0,,,97.08,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:32:21,13958.0,,,,,,,,0.0,0.0,,,97.08,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:32:28,13964.9,,,,,,,,0.0,0.0,,,,179.743,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:32:35,13971.8,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:32:42,13978.7,,,,,,,,0.0,0.0,,,,179.74,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:33:28,14025.3,,,,,,,,0.0,0.0,,,,179.743,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:33:35,14032.2,,,,,,,,0.0,0.0,,,,179.742,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:33:42,14039.1,,,,,,,,0.0,0.0,,,,179.742,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:33:49,14046.0,,,,,,,,0.0,0.0,,,,179.741,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:34:36,14092.7,,,,,,,,0.0,0.0,,,,179.734,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:34:43,14099.6,,,,,,,,0.0,0.0,,,,179.734,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:34:50,14106.5,,,,,,,,0.0,0.0,,,,179.735,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:34:56,14113.4,,,,,,,,0.0,0.0,,,,179.735,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:35:43,14159.9,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:35:50,14166.8,,,,,,,,0.0,0.0,,,,179.733,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:35:57,14173.7,,,,,,,,0.0,0.0,,,,179.733,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:36:04,14180.6,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:36:50,14227.0,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:36:57,14233.9,,,,,,,,0.0,0.0,,,,179.732,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:37:04,14240.8,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:37:11,14247.7,,,,,,,,0.0,0.0,,,,179.743,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:37:57,14294.3,,,,,,,,0.0,0.0,,,,179.737,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:38:04,14301.2,,,,,,,,0.0,0.0,,,,179.732,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:38:11,14308.1,,,,,,,,0.0,0.0,,,,179.738,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:38:18,14315.0,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:39:04,14361.3,,,,,,,,0.0,0.0,,,,179.733,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:39:11,14368.1,,,,,,,,0.0,0.0,,,,179.733,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:39:18,14375.0,,,,,,,,0.0,0.0,,,97.08,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:39:25,14381.9,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:40:11,14428.2,,,,,,,,0.0,0.0,,,97.08,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:40:18,14435.1,,,,,,,,0.0,0.0,,,,179.736,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:40:25,14442.0,,,,,,,,0.0,0.0,,,97.08,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:40:32,14448.9,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:41:18,14495.1,,,,,,,,0.0,0.0,,,,179.733,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:41:25,14502.0,,,,,,,,0.0,0.0,,,,179.74,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:41:32,14508.9,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:41:39,14515.8,,,,,,,,0.0,0.0,,,,179.734,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:42:25,14562.1,,,,,,,,0.0,0.0,,,,179.733,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:42:32,14568.9,,,,,,,,0.0,0.0,,,,179.731,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:42:39,14575.8,,,,,,,,0.0,0.0,,,,179.755,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:42:46,14582.7,,,,,,,,0.0,0.0,,,,179.807,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:43:32,14629.1,,,,,,,,0.0,0.0,,,97.12,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:43:39,14635.9,,,,,,,,0.0,0.0,,,,179.822,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:43:46,14642.8,,,,,,,,0.0,0.0,,,,179.875,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:43:53,14649.7,,,,,,,,0.0,0.0,,,,179.916,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:44:39,14696.0,,,,,,,,0.0,0.0,,,,179.738,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:44:46,14702.9,,,,,,,,0.0,0.0,,,,179.732,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:44:53,14709.8,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:45:00,14716.7,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:45:46,14763.1,,,,,,,,0.0,0.0,,,,179.817,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:45:53,14770.0,,,,,,,,0.0,0.0,,,,179.833,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:46:00,14776.9,,,,,,,,0.0,0.0,,,,179.843,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:46:07,14783.7,,,,,,,,0.0,0.0,,,,179.805,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:46:53,14830.2,,,,,,,,0.0,0.0,,,,179.825,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:47:00,14837.1,,,,,,,,0.0,0.0,,,,179.789,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:47:07,14844.0,,,,,,,,0.0,0.0,,,,179.802,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:47:14,14850.9,,,,,,,,0.0,0.0,,,,179.808,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:48:00,14897.2,,,,,,,,0.0,0.0,,,,179.764,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:48:07,14904.1,,,,,,,,0.0,0.0,,,,179.782,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:48:14,14911.0,,,,,,,,0.0,0.0,,,,179.756,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:48:21,14917.9,,,,,,,,0.0,0.0,,,,179.796,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:49:07,14964.2,,,,,,,,0.0,0.0,,,,179.822,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:49:14,14971.1,,,,,,,,0.0,0.0,,,97.11,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:49:21,14978.0,,,,,,,,0.0,0.0,,,,179.787,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:49:28,14984.9,,,,,,,,0.0,0.0,,,97.14,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:50:14,15031.1,,,,,,,,0.0,0.0,,,,179.787,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:50:21,15038.0,,,,,,,,0.0,0.0,,,,179.761,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:50:28,15044.9,,,,,,,,0.0,0.0,,,,179.762,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:50:35,15051.8,,,,,,,,0.0,0.0,,,97.14,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:51:21,15098.1,,,,,,,,0.0,0.0,,,,179.732,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:51:28,15105.0,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:51:35,15111.9,,,,,,,,0.0,0.0,,,,179.731,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:51:42,15118.8,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:52:28,15165.0,,,,,,,,0.0,0.0,,,,179.723,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:52:35,15171.9,,,,,,,,0.0,0.0,,,,179.723,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:52:42,15178.8,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:52:49,15185.7,,,,,,,,0.0,0.0,,,,179.724,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:53:35,15231.9,,,,,,,,0.0,0.0,,,97.06,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:53:42,15238.8,,,,,,,,0.0,0.0,,,97.06,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:53:49,15245.7,,,,,,,,0.0,0.0,,,,179.722,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:53:56,15252.6,,,,,,,,0.0,0.0,,,,179.722,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:54:42,15298.8,,,,,,,,0.0,0.0,,,,179.724,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:54:49,15305.6,,,,,,,,0.0,0.0,,,,179.73,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:54:56,15312.5,,,,,,,,0.0,0.0,,,,179.725,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:55:02,15319.4,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:55:49,15365.6,,,,,,,,0.0,0.0,,,,179.727,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:55:56,15372.5,,,,,,,,0.0,0.0,,,,179.726,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:56:02,15379.4,,,,,,,,0.0,0.0,,,,179.726,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:56:09,15386.2,,,,,,,,0.0,0.0,,,,179.726,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:56:56,15432.5,,,,,,,,0.0,0.0,,,,179.728,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:57:02,15439.4,,,,,,,,0.0,0.0,,,,179.739,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:57:09,15446.2,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:57:16,15453.1,,,,,,,,0.0,0.0,,,,179.739,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:58:02,15499.4,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:58:09,15506.3,,,,,,,,0.0,0.0,,,,179.726,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:58:16,15513.1,,,,,,,,0.0,0.0,,,,179.726,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:58:23,15520.0,,,,,,,,0.0,0.0,,,,179.726,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:59:09,15566.3,,,,,,,,0.0,0.0,,,,179.737,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:59:16,15573.2,,,,,,,,0.0,0.0,,,,179.727,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:59:23,15580.0,,,,,,,,0.0,0.0,,,,179.725,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 18:59:30,15586.9,,,,,,,,0.0,0.0,,,,179.726,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:00:16,15633.2,,,,,,,,0.0,0.0,,,,179.736,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:00:23,15640.1,,,,,,,,0.0,0.0,,,,179.725,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:00:30,15647.0,,,,,,,,0.0,0.0,,,,179.723,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:00:37,15653.9,,,,,,,,0.0,0.0,,,,179.723,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:01:23,15700.2,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:01:30,15707.0,,,,,,,,0.0,0.0,,,,179.722,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:01:37,15713.9,,,,,,,,0.0,0.0,,,,179.722,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:01:44,15720.8,,,,,,,,0.0,0.0,,,,179.729,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:02:30,15767.2,,,,,,,,0.0,0.0,,,,179.722,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:02:37,15774.1,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:02:44,15781.0,,,,,,,,0.0,0.0,,,,179.722,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:02:51,15787.9,,,,,,,,0.0,0.0,,,,179.721,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:03:37,15834.2,,,,,,,,0.0,0.0,,,,179.723,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:03:44,15841.2,,,,,,,,0.0,0.0,,,,179.733,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:03:51,15848.1,,,,,,,,0.0,0.0,,,,179.722,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:03:58,15855.0,,,,,,,,0.0,0.0,,,,179.72,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:04:44,15901.3,,,,,,,,0.0,0.0,,,,179.717,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:04:51,15908.2,,,,,,,,0.0,0.0,,,,179.717,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:04:58,15915.1,,,,,,,,0.0,0.0,,,,179.724,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:05:05,15922.0,,,,,,,,0.0,0.0,,,,179.719,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:05:51,15968.3,,,,,,,,0.0,0.0,,,,179.729,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:05:58,15975.2,,,,,,,,0.0,0.0,,,97.06,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:06:05,15982.1,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:06:12,15988.9,,,,,,,,0.0,0.0,,,,179.719,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:06:58,16035.2,,,,,,,,0.0,0.0,,,,179.731,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:07:05,16042.1,,,,,,,,0.0,0.0,,,,179.719,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:07:12,16049.0,,,,,,,,0.0,0.0,,,,179.717,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:07:19,16055.9,,,,,,,,0.0,0.0,,,97.06,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:08:05,16102.2,,,,,,,,0.0,0.0,,,97.06,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:08:12,16109.0,,,,,,,,0.0,0.0,,,,179.725,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:08:19,16115.9,,,,,,,,0.0,0.0,,,97.06,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:08:26,16122.8,,,,,,,,0.0,0.0,,,,179.72,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:09:12,16169.1,,,,,,,,0.0,0.0,,,97.06,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:09:19,16175.9,,,,,,,,0.0,0.0,,,,179.73,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:09:26,16182.8,,,,,,,,0.0,0.0,,,,179.72,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:09:33,16189.7,,,,,,,,0.0,0.0,,,,179.73,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:10:19,16236.1,,,,,,,,0.0,0.0,,,,179.723,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:10:26,16243.0,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:10:33,16249.9,,,,,,,,0.0,0.0,,,,179.723,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:10:40,16256.8,,,,,,,,0.0,0.0,,,,179.734,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:11:26,16303.1,,,,,,,,0.0,0.0,,,,179.72,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:11:33,16310.0,,,,,,,,0.0,0.0,,,97.06,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:11:40,16316.8,,,,,,,,0.0,0.0,,,,179.725,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:11:47,16323.8,,,,,,,,0.0,0.0,,,97.06,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:12:33,16370.0,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:12:40,16376.9,,,,,,,,0.0,0.0,,,,179.722,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:12:47,16383.8,,,,,,,,0.0,0.0,,,,179.721,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:12:54,16390.7,,,,,,,,0.0,0.0,,,,179.721,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:13:40,16436.9,,,,,,,,0.0,0.0,,,,179.722,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:13:47,16443.8,,,,,,,,0.0,0.0,,,,179.722,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:13:54,16450.7,,,,,,,,0.0,0.0,,,,179.736,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:14:01,16457.6,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:14:47,16503.9,,,,,,,,0.0,0.0,,,,179.722,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:14:54,16510.8,,,,,,,,0.0,0.0,,,,179.721,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:15:01,16517.7,,,,,,,,0.0,0.0,,,,179.721,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:15:08,16524.6,,,,,,,,0.0,0.0,,,,179.72,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:15:54,16570.9,,,,,,,,0.0,0.0,,,97.06,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:16:01,16577.9,,,,,,,,0.0,0.0,,,,179.732,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:16:08,16584.7,,,,,,,,0.0,0.0,,,97.06,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:16:15,16591.6,,,,,,,,0.0,0.0,,,,179.72,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:17:01,16637.9,,,,,,,,0.0,0.0,,,,179.721,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:17:08,16644.8,,,,,,,,0.0,0.0,,,,179.735,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:17:15,16651.7,,,,,,,,0.0,0.0,,,,179.724,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:17:22,16658.6,,,,,,,,0.0,0.0,,,,179.721,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:18:08,16704.9,,,,,,,,0.0,0.0,,,,179.726,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:18:15,16711.8,,,,,,,,0.0,0.0,,,,179.721,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:18:22,16718.7,,,,,,,,0.0,0.0,,,,179.726,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:18:29,16725.5,,,,,,,,0.0,0.0,,,,179.721,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:19:15,16772.0,,,,,,,,0.0,0.0,,,,179.73,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:19:22,16778.9,,,,,,,,0.0,0.0,,,,179.721,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:19:29,16785.8,,,,,,,,0.0,0.0,,,,179.73,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:19:36,16792.7,,,,,,,,0.0,0.0,,,97.06,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:20:22,16838.9,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:20:29,16845.8,,,,,,,,0.0,0.0,,,,179.722,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:20:36,16852.7,,,,,,,,0.0,0.0,,,,179.72,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:20:43,16859.6,,,,,,,,0.0,0.0,,,97.06,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:21:29,16906.0,,,,,,,,0.0,0.0,,,,179.72,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:21:36,16913.0,,,,,,,,0.0,0.0,,,97.06,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:21:43,16919.8,,,,,,,,0.0,0.0,,,,179.72,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:21:50,16926.7,,,,,,,,0.0,0.0,,,97.06,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:22:36,16973.1,,,,,,,,0.0,0.0,,,,179.72,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:22:43,16980.0,,,,,,,,0.0,0.0,,,,179.73,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:22:50,16986.8,,,,,,,,0.0,0.0,,,97.06,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:22:57,16993.7,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:23:43,17040.0,,,,,,,,0.0,0.0,,,,179.719,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:23:50,17046.9,,,,,,,,0.0,0.0,,,,179.732,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:23:57,17053.8,,,,,,,,0.0,0.0,,,,179.72,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:24:04,17060.7,,,,,,,,0.0,0.0,,,,179.718,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:24:50,17106.9,,,,,,,,0.0,0.0,,,97.06,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:24:57,17113.8,,,,,,,,0.0,0.0,,,,179.718,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:25:04,17120.7,,,,,,,,0.0,0.0,,,,179.717,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:25:11,17127.6,,,,,,,,0.0,0.0,,,,179.717,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:25:57,17174.1,,,,,,,,0.0,0.0,,,,179.727,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:26:04,17181.0,,,,,,,,0.0,0.0,,,97.06,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:26:11,17187.9,,,,,,,,0.0,0.0,,,,179.718,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:26:18,17194.8,,,,,,,,0.0,0.0,,,,179.718,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:27:04,17241.1,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:27:11,17248.0,,,,,,,,0.0,0.0,,,,179.721,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:27:18,17254.8,,,,,,,,0.0,0.0,,,,179.719,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:27:25,17261.7,,,,,,,,0.0,0.0,,,,179.72,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:28:11,17308.0,,,,,,,,0.0,0.0,,,,179.721,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:28:18,17314.8,,,,,,,,0.0,0.0,,,,179.721,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:28:25,17321.7,,,,,,,,0.0,0.0,,,,179.721,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:28:32,17328.6,,,,,,,,0.0,0.0,,,,179.722,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:29:18,17375.0,,,,,,,,0.0,0.0,,,,179.721,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:29:25,17381.9,,,,,,,,0.0,0.0,,,97.06,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:29:32,17388.7,,,,,,,,0.0,0.0,,,,179.72,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:29:39,17395.6,,,,,,,,,,,,,179.728,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:30:26,17442.6,,,,,,,,0.0,0.0,,,,179.721,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:30:33,17449.5,,,,,,,,0.0,0.0,,,,179.734,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:30:39,17456.4,,,,,,,,0.0,0.0,,,97.06,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:30:46,17463.3,,,,,,,,0.0,0.0,,,,179.733,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:31:33,17509.6,,,,,,,,0.0,0.0,,,,179.724,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:31:39,17516.5,,,,,,,,0.0,0.0,,,,179.72,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:31:46,17523.3,,,,,,,,0.0,0.0,,,,179.72,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:31:53,17530.2,,,,,,,,0.0,0.0,,,,179.725,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:32:40,17576.6,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:32:47,17583.5,,,,,,,,0.0,0.0,,,,179.721,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:32:53,17590.4,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:33:00,17597.2,,,,,,,,0.0,0.0,,,,179.721,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:33:47,17643.6,,,,,,,,0.0,0.0,,,,179.72,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:33:54,17650.5,,,,,,,,0.0,0.0,,,,179.72,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:34:00,17657.4,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:34:07,17664.3,,,,,,,,0.0,0.0,,,97.06,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:34:54,17710.6,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:35:01,17717.5,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:35:07,17724.4,,,,,,,,0.0,0.0,,,97.06,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:35:14,17731.3,,,,,,,,0.0,0.0,,,97.06,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:36:01,17777.5,,,,,,,,0.0,0.0,,,97.06,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:36:07,17784.4,,,,,,,,0.0,0.0,,,,179.721,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:36:14,17791.3,,,,,,,,0.0,0.0,,,97.06,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:36:21,17798.1,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:37:07,17844.4,,,,,,,,0.0,0.0,,,,179.722,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:37:14,17851.2,,,,,,,,0.0,0.0,,,,179.734,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:37:21,17858.1,,,,,,,,0.0,0.0,,,,179.722,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:37:28,17865.0,,,,,,,,0.0,0.0,,,97.06,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:38:14,17911.3,,,,,,,,0.0,0.0,,,,179.719,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:38:21,17918.2,,,,,,,,0.0,0.0,,,,179.72,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:38:28,17925.1,,,,,,,,0.0,0.0,,,97.06,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:38:35,17931.9,,,,,,,,0.0,0.0,,,97.06,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:39:21,17978.2,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:39:28,17985.0,,,,,,,,0.0,0.0,,,,179.722,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:39:35,17991.9,,,,,,,,0.0,0.0,,,,179.721,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:39:42,17998.8,,,,,,,,0.0,0.0,,,,179.721,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:40:28,18045.1,,,,,,,,0.0,0.0,,,,179.721,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:40:35,18052.0,,,,,,,,0.0,0.0,,,,179.722,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:40:42,18058.9,,,,,,,,0.0,0.0,,,,179.735,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:40:49,18065.8,,,,,,,,0.0,0.0,,,,179.723,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:41:35,18112.2,,,,,,,,0.0,0.0,,,,179.722,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:41:42,18119.1,,,,,,,,0.0,0.0,,,,179.726,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:41:49,18126.0,,,,,,,,0.0,0.0,,,97.06,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:41:56,18132.9,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:42:42,18179.2,,,,,,,,0.0,0.0,,,,179.723,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:42:49,18186.1,,,,,,,,0.0,0.0,,,,179.731,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:42:56,18193.0,,,,,,,,0.0,0.0,,,,179.724,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:43:03,18199.9,,,,,,,,0.0,0.0,,,,179.732,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:43:49,18246.3,,,,,,,,0.0,0.0,,,,179.723,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:43:56,18253.1,,,,,,,,0.0,0.0,,,,179.723,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:44:03,18260.0,,,,,,,,0.0,0.0,,,,179.723,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:44:10,18267.0,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:44:57,18313.6,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:45:04,18320.5,,,,,,,,0.0,0.0,,,97.06,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:45:10,18327.4,,,,,,,,0.0,0.0,,,,179.709,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:45:17,18334.3,,,,,,,,0.0,0.0,,,,179.722,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:46:04,18381.0,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:46:11,18387.9,,,,,,,,0.0,0.0,,,,179.723,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:46:18,18394.8,,,,,,,,0.0,0.0,,,,179.723,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:46:25,18401.7,,,,,,,,0.0,0.0,,,,179.723,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:47:11,18448.4,,,,,,,,0.0,0.0,,,,179.684,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:47:18,18455.3,,,,,,,,0.0,0.0,,,97.06,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:47:25,18462.2,,,,,,,,0.0,0.0,,,,179.723,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:47:32,18469.1,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:48:19,18515.5,,,,,,,,0.0,0.0,,,,179.725,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:48:25,18522.4,,,,,,,,0.0,0.0,,,,179.725,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:48:32,18529.3,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:48:39,18536.2,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:49:26,18582.8,,,,,,,,,,,,,179.725,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:49:33,18590.3,,,,,,,,0.0,0.0,,,,179.73,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:49:40,18597.2,,,,,,,,0.0,0.0,,,,179.726,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:49:47,18604.1,,,,,,,,0.0,0.0,,,,179.731,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:50:33,18650.4,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:50:40,18657.2,,,,,,,,0.0,0.0,,,,179.726,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:50:47,18664.1,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:50:54,18670.9,,,,,,,,0.0,0.0,,,,179.734,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:51:40,18717.2,,,,,,,,0.0,0.0,,,97.08,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:51:47,18724.0,,,,,,,,0.0,0.0,,,,179.75,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:51:54,18730.9,,,,,,,,0.0,0.0,,,,179.729,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:52:01,18737.8,,,,,,,,0.0,0.0,,,,179.726,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:52:47,18784.1,,,,,,,,0.0,0.0,,,,179.745,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:52:54,18791.0,,,,,,,,0.0,0.0,,,,179.74,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:53:01,18797.9,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:53:08,18804.7,,,,,,,,0.0,0.0,,,,179.739,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:53:54,18851.0,,,,,,,,0.0,0.0,,,,179.736,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:54:01,18857.9,,,,,,,,0.0,0.0,,,,179.728,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:54:08,18864.8,,,,,,,,0.0,0.0,,,97.08,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:54:15,18871.7,,,,,,,,0.0,0.0,,,97.08,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:55:01,18918.0,,,,,,,,0.0,0.0,,,,179.848,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:55:08,18924.9,,,,,,,,0.0,0.0,,,97.13,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:55:15,18931.8,,,,,,,,0.0,0.0,,,,179.796,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:55:22,18938.7,,,,,,,,0.0,0.0,,,,179.823,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:56:08,18985.0,,,,,,,,0.0,0.0,,,,179.842,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:56:15,18991.9,,,,,,,,0.0,0.0,,,,179.82,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:56:22,18998.8,,,,,,,,0.0,0.0,,,,179.837,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:56:29,19005.7,,,,,,,,0.0,0.0,,,97.11,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:57:15,19051.9,,,,,,,,0.0,0.0,,,,179.79,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:57:22,19058.8,,,,,,,,0.0,0.0,,,,179.816,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:57:29,19065.7,,,,,,,,0.0,0.0,,,,179.756,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:57:36,19072.6,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:58:22,19118.9,,,,,,,,0.0,0.0,,,,179.826,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:58:29,19125.8,,,,,,,,0.0,0.0,,,,179.849,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:58:36,19132.7,,,,,,,,0.0,0.0,,,97.12,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:58:43,19139.6,,,,,,,,0.0,0.0,,,,179.83,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:59:29,19186.0,,,,,,,,0.0,0.0,,,,179.785,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:59:36,19192.8,,,,,,,,0.0,0.0,,,,179.86,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:59:43,19199.7,,,,,,,,0.0,0.0,,,,179.823,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 19:59:50,19206.6,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:00:36,19252.9,,,,,,,,0.0,0.0,,,,179.807,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:00:43,19259.8,,,,,,,,0.0,0.0,,,,179.797,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:00:50,19266.6,,,,,,,,0.0,0.0,,,97.1,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:00:57,19273.5,,,,,,,,0.0,0.0,,,,179.87,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:01:43,19319.9,,,,,,,,0.0,0.0,,,,179.758,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:01:50,19326.8,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:01:57,19333.6,,,,,,,,0.0,0.0,,,,179.745,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:02:04,19340.5,,,,,,,,0.0,0.0,,,,179.734,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:02:50,19386.7,,,,,,,,0.0,0.0,,,,179.732,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:02:57,19393.6,,,,,,,,0.0,0.0,,,97.06,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:03:03,19400.5,,,,,,,,0.0,0.0,,,,179.731,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:03:10,19407.3,,,,,,,,0.0,0.0,,,,179.738,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:03:57,19453.6,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:04:03,19460.5,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:04:10,19467.3,,,,,,,,0.0,0.0,,,,179.734,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:04:17,19474.2,,,,,,,,0.0,0.0,,,,179.743,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:05:04,19520.6,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:05:10,19527.5,,,,,,,,0.0,0.0,,,97.05,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:05:17,19534.3,,,,,,,,0.0,0.0,,,,179.727,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:05:24,19541.2,,,,,,,,0.0,0.0,,,97.08,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:06:11,19587.5,,,,,,,,0.0,0.0,,,,179.741,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:06:17,19594.4,,,,,,,,0.0,0.0,,,,179.737,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:06:24,19601.3,,,,,,,,0.0,0.0,,,,179.741,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:06:31,19608.2,,,,,,,,0.0,0.0,,,,179.747,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:07:18,19654.4,,,,,,,,0.0,0.0,,,,179.748,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:07:24,19661.4,,,,,,,,0.0,0.0,,,,179.739,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:07:31,19668.3,,,,,,,,0.0,0.0,,,,179.748,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:07:38,19675.1,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:08:24,19721.4,,,,,,,,0.0,0.0,,,97.08,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:08:31,19728.3,,,,,,,,0.0,0.0,,,,179.742,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:08:38,19735.2,,,,,,,,0.0,0.0,,,,179.762,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:08:45,19742.1,,,,,,,,0.0,0.0,,,,179.747,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:09:31,19788.5,,,,,,,,0.0,0.0,,,,179.741,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:09:38,19795.3,,,,,,,,0.0,0.0,,,,179.742,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:09:45,19802.2,,,,,,,,0.0,0.0,,,,179.742,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:09:52,19809.1,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:10:38,19855.4,,,,,,,,0.0,0.0,,,,179.743,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:10:45,19862.3,,,,,,,,0.0,0.0,,,97.06,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:10:52,19869.1,,,,,,,,0.0,0.0,,,97.07,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:10:59,19876.0,,,,,,,,0.0,0.0,,,,179.754,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:11:45,19922.4,,,,,,,,0.0,0.0,,,,179.747,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:11:52,19929.3,,,,,,,,0.0,0.0,,,,179.759,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:11:59,19936.2,,,,,,,,0.0,0.0,,,,179.747,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:12:06,19943.1,,,,,,,,0.0,0.0,,,,179.759,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:12:52,19989.4,,,,,,,,0.0,0.0,,,,179.751,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:12:59,19996.2,,,,,,,,0.0,0.0,,,,179.747,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:13:06,20003.1,,,,,,,,0.0,0.0,,,,179.751,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:13:13,20010.0,,,,,,,,0.0,0.0,,,,179.747,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:13:59,20056.2,,,,,,,,0.0,0.0,,,97.08,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:14:06,20063.1,,,,,,,,0.0,0.0,,,,179.747,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:14:13,20070.0,,,,,,,,0.0,0.0,,,,179.747,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:14:20,20076.9,,,,,,,,0.0,0.0,,,,179.747,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:15:06,20123.3,,,,,,,,0.0,0.0,,,,179.763,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:15:13,20130.2,,,,,,,,0.0,0.0,,,,179.751,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:15:20,20137.0,,,,,,,,0.0,0.0,,,,179.756,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:15:27,20143.9,,,,,,,,0.0,0.0,,,,179.75,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:16:13,20190.2,,,,,,,,0.0,0.0,,,97.08,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:16:20,20197.1,,,,,,,,0.0,0.0,,,,179.734,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:16:27,20204.0,,,,,,,,0.0,0.0,,,,179.75,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:16:34,20210.8,,,,,,,,0.0,0.0,,,,179.756,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:17:20,20257.1,,,,,,,,0.0,0.0,,,,179.754,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:17:27,20264.0,,,,,,,,0.0,0.0,,,,179.762,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:17:34,20270.9,,,,,,,,0.0,0.0,,,,179.754,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:17:41,20277.7,,,,,,,,0.0,0.0,,,,179.753,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:18:27,20324.0,,,,,,,,0.0,0.0,,,97.08,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:18:34,20330.9,,,,,,,,0.0,0.0,,,,179.754,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:18:41,20337.8,,,,,,,,0.0,0.0,,,,179.754,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:18:48,20344.7,,,,,,,,0.0,0.0,,,,179.769,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:19:34,20390.8,,,,,,,,0.0,0.0,,,,179.76,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:19:41,20397.7,,,,,,,,0.0,0.0,,,97.08,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:19:48,20404.6,,,,,,,,0.0,0.0,,,,179.756,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:19:55,20411.5,,,,,,,,0.0,0.0,,,,179.757,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:20:41,20457.7,,,,,,,,0.0,0.0,,,,179.758,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:20:48,20464.6,,,,,,,,0.0,0.0,,,97.08,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
