iso,t_s,sts,mode,hz,P_W,VDC,IDC,drive_C,Q_m3h,vel_ms,QperP,bore_mm,M91_pct,transit_us,pos_total,fault,mod_idx,headroom_pct,panel_C,f_rot,f_slip,foc_id,foc_iq,psir,foc_md,te_Nm,p_est_W,foc_idref,foc_iqref,v_dem,vlim,v_left,on_ceiling,stop_r,f_uv_n,f_oc_n,idq_pk,mppt_voc,mppt_vhold,mppt_vratio,run_kwh,rpm,ps_spread,ps_flags,ps_ru,ps_rv,ps_rw,ps_leak,foc_rs,foc_rr,foc_lm,foc_sigls,tune_sts,shed,shed_min,cap_state,resets,starts,start_r
2026-09-14 20:20:54,20471.5,,,,,,,,0.0,0.0,,,,179.728,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:21:01,20478.3,,,,,,,,0.0,0.0,,,,179.755,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:21:48,20524.7,,,,,,,,0.0,0.0,,,97.08,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:21:55,20531.5,,,,,,,,0.0,0.0,,,,179.76,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:22:01,20538.4,,,,,,,,0.0,0.0,,,,179.761,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:22:08,20545.3,,,,,,,,0.0,0.0,,,97.09,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:22:55,20591.6,,,,,,,,0.0,0.0,,,97.09,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:23:02,20598.5,,,,,,,,0.0,0.0,,,,179.778,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:23:08,20605.4,,,,,,,,0.0,0.0,,,,179.777,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:23:15,20612.2,,,,,,,,0.0,0.0,,,,179.786,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:24:02,20658.7,,,,,,,,0.0,0.0,,,,179.799,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:24:09,20665.6,,,,,,,,0.0,0.0,,,,179.798,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:24:16,20672.5,,,,,,,,0.0,0.0,,,,179.809,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:24:22,20679.4,,,,,,,,0.0,0.0,,,97.1,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:25:09,20725.7,,,,,,,,0.0,0.0,,,,179.805,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:25:16,20732.6,,,,,,,,0.0,0.0,,,97.11,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:25:23,20739.5,,,,,,,,0.0,0.0,,,97.11,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:25:29,20746.4,,,,,,,,0.0,0.0,,,,179.784,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:26:16,20792.8,,,,,,,,0.0,0.0,,,97.09,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:26:23,20799.7,,,,,,,,0.0,0.0,,,,179.768,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:26:30,20806.6,,,,,,,,0.0,0.0,,,,179.771,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:26:36,20813.4,,,,,,,,0.0,0.0,,,97.09,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:27:23,20859.8,,,,,,,,0.0,0.0,,,97.09,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:27:30,20866.7,,,,,,,,0.0,0.0,,,97.09,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:27:37,20873.5,,,,,,,,0.0,0.0,,,97.1,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:27:43,20880.4,,,,,,,,0.0,0.0,,,,179.771,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:28:30,20926.8,,,,,,,,0.0,0.0,,,,179.786,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:28:37,20933.6,,,,,,,,0.0,0.0,,,97.09,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:28:44,20940.5,,,,,,,,0.0,0.0,,,97.09,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:28:50,20947.4,,,,,,,,0.0,0.0,,,,179.771,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:29:37,20993.7,,,,,,,,0.0,0.0,,,,179.775,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:29:44,21000.6,,,,,,,,0.0,0.0,,,97.09,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:29:51,21007.5,,,,,,,,0.0,0.0,,,,179.775,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:29:57,21014.4,,,,,,,,0.0,0.0,,,,179.78,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:30:44,21060.7,,,,,,,,0.0,0.0,,,,179.779,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:30:51,21067.6,,,,,,,,0.0,0.0,,,,179.788,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:30:58,21074.5,,,,,,,,0.0,0.0,,,,179.779,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:31:04,21081.4,,,,,,,,0.0,0.0,,,97.09,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:31:51,21127.7,,,,,,,,0.0,0.0,,,,179.78,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:31:58,21134.6,,,,,,,,0.0,0.0,,,97.1,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:32:04,21141.5,,,,,,,,0.0,0.0,,,,179.78,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:32:11,21148.3,,,,,,,,0.0,0.0,,,,179.794,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:32:58,21194.6,,,,,,,,0.0,0.0,,,97.1,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:33:05,21201.5,,,,,,,,0.0,0.0,,,,179.783,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:33:11,21208.4,,,,,,,,0.0,0.0,,,,179.783,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:33:18,21215.3,,,,,,,,-0.6368,-0.01828,,111.0,,179.783,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:34:05,21261.6,,,,,,,,0.0,0.0,,,,179.794,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:34:12,21268.5,,,,,,,,0.0,0.0,,,,179.786,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:34:18,21275.4,,,,,,,,0.0,0.0,,,,179.786,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:34:25,21282.2,,,,,,,,0.0,0.0,,,,179.786,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:35:12,21328.6,,,,,,,,0.0,0.0,,,,179.803,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:35:19,21335.5,,,,,,,,0.0,0.0,,,,179.791,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:35:25,21342.4,,,,,,,,0.0,0.0,,,,179.803,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:35:32,21349.3,,,,,,,,0.0,0.0,,,,179.792,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:36:19,21395.6,,,,,,,,0.0,0.0,,,,179.79,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:36:26,21402.5,,,,,,,,0.0,0.0,,,97.1,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:36:32,21409.4,,,,,,,,0.0,0.0,,,97.1,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:36:39,21416.3,,,,,,,,0.0,0.0,,,,179.797,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:37:26,21462.6,,,,,,,,0.0,0.0,,,,179.795,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:37:33,21469.5,,,,,,,,0.0,0.0,,,,179.795,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:37:39,21476.4,,,,,,,,0.0,0.0,,,,179.796,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:37:46,21483.3,,,,,,,,0.0,0.0,,,,179.796,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:38:33,21529.6,,,,,,,,0.0,0.0,,,97.11,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:38:40,21536.5,,,,,,,,0.0,0.0,,,,179.812,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:38:46,21543.4,,,,,,,,0.0,0.0,,,,179.8,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:38:53,21550.2,,,,,,,,0.0,0.0,,,97.11,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:39:40,21596.5,,,,,,,,0.0,0.0,,,,179.804,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:39:46,21603.4,,,,,,,,0.0,0.0,,,,179.8,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:39:53,21610.2,,,,,,,,0.0,0.0,,,97.11,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:40:00,21617.1,,,,,,,,0.0,0.0,,,,179.801,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:40:46,21663.4,,,,,,,,0.0,0.0,,,,179.812,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:40:53,21670.3,,,,,,,,0.0,0.0,,,,179.804,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:41:00,21677.2,,,,,,,,0.0,0.0,,,,179.813,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:41:07,21684.1,,,,,,,,0.0,0.0,,,,179.805,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:41:53,21730.4,,,,,,,,0.0,0.0,,,,179.806,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:42:00,21737.3,,,,,,,,0.0,0.0,,,,179.807,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:42:07,21744.2,,,,,,,,0.0,0.0,,,,179.821,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:42:14,21751.1,,,,,,,,0.0,0.0,,,97.11,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:43:01,21797.4,,,,,,,,0.0,0.0,,,,179.81,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:43:07,21804.4,,,,,,,,0.0,0.0,,,,179.81,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:43:14,21811.2,,,,,,,,0.0,0.0,,,97.11,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:43:21,21818.1,,,,,,,,0.0,0.0,,,,179.815,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:44:07,21864.4,,,,,,,,0.0,0.0,,,,179.814,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:44:14,21871.3,,,,,,,,0.0,0.0,,,,179.822,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:44:21,21878.3,,,,,,,,0.0,0.0,,,,179.815,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:44:28,21885.1,,,,,,,,0.0,0.0,,,,179.823,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:45:14,21931.4,,,,,,,,0.0,0.0,,,,179.819,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:45:21,21938.3,,,,,,,,0.0,0.0,,,,179.831,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:45:28,21945.2,,,,,,,,0.0,0.0,,,,179.82,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:45:35,21952.1,,,,,,,,0.0,0.0,,,,179.825,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:46:21,21998.4,,,,,,,,0.0,0.0,,,,179.824,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:46:28,22005.3,,,,,,,,0.0,0.0,,,,179.82,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:46:35,22012.2,,,,,,,,0.0,0.0,,,97.12,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:46:42,22019.1,,,,,,,,0.0,0.0,,,,179.82,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:47:28,22065.3,,,,,,,,0.0,0.0,,,,179.816,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:47:35,22072.2,,,,,,,,0.0,0.0,,,,179.822,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:47:42,22079.1,,,,,,,,0.0,0.0,,,97.12,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:47:49,22086.0,,,,,,,,0.0,0.0,,,97.12,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:48:35,22132.3,,,,,,,,0.0,0.0,,,,179.826,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:48:42,22139.2,,,,,,,,0.0,0.0,,,,179.826,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:48:50,22146.1,,,,,,,,,,,,,179.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:48:57,22153.6,,,,,,,,0.0,0.0,,,,179.829,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:49:43,22199.8,,,,,,,,0.0,0.0,,,,179.83,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:49:50,22206.7,,,,,,,,0.0,0.0,,,,179.83,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:49:57,22213.6,,,,,,,,0.0,0.0,,,,179.83,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:50:04,22220.5,,,,,,,,0.0,0.0,,,97.12,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:50:50,22266.8,,,,,,,,0.0,0.0,,,97.12,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:50:57,22273.7,,,,,,,,0.0,0.0,,,,179.84,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:51:04,22280.6,,,,,,,,-0.6307,-0.01811,,111.0,,179.834,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:51:11,22287.5,,,,,,,,0.0,0.0,,,,179.829,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:51:57,22333.8,,,,,,,,0.0,0.0,,,97.13,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:52:04,22340.8,,,,,,,,0.0,0.0,,,,179.849,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:52:11,22347.6,,,,,,,,0.0,0.0,,,97.13,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:52:17,22354.4,,,,,,,,0.0,0.0,,,97.13,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:53:04,22400.8,,,,,,,,0.0,0.0,,,,179.842,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:53:11,22407.7,,,,,,,,0.0,0.0,,,,179.847,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:53:18,22414.6,,,,,,,,0.0,0.0,,,97.13,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:53:24,22421.4,,,,,,,,0.0,0.0,,,97.13,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:54:11,22467.6,,,,,,,,0.0,0.0,,,,179.849,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:54:18,22474.5,,,,,,,,0.0,0.0,,,,179.842,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:54:25,22481.5,,,,,,,,0.0,0.0,,,97.13,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:54:31,22488.4,,,,,,,,0.0,0.0,,,,179.842,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:55:18,22534.7,,,,,,,,0.0,0.0,,,,179.843,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:55:25,22541.5,,,,,,,,0.0,0.0,,,,179.843,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:55:31,22548.4,,,,,,,,0.0,0.0,,,,179.856,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:55:38,22555.3,,,,,,,,0.0,0.0,,,,179.846,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:56:25,22601.5,,,,,,,,0.0,0.0,,,,179.846,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:56:32,22608.4,,,,,,,,0.0,0.0,,,,179.846,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:56:38,22615.3,,,,,,,,0.0,0.0,,,,179.849,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:56:45,22622.2,,,,,,,,0.0,0.0,,,97.13,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:57:32,22668.6,,,,,,,,0.0,0.0,,,,179.849,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:57:39,22675.5,,,,,,,,0.0,0.0,,,97.14,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:57:45,22682.4,,,,,,,,0.0,0.0,,,97.13,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:57:52,22689.3,,,,,,,,0.0,0.0,,,97.14,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:58:39,22735.5,,,,,,,,0.0,0.0,,,,179.852,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:58:45,22742.4,,,,,,,,0.0,0.0,,,,179.865,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:58:52,22749.3,,,,,,,,0.0,0.0,,,97.14,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:58:59,22756.2,,,,,,,,0.0,0.0,,,97.14,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:59:46,22802.5,,,,,,,,-0.6367,-0.01828,,111.0,,179.859,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:59:52,22809.4,,,,,,,,0.0,0.0,,,,179.866,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 20:59:59,22816.3,,,,,,,,0.0,0.0,,,97.14,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:00:06,22823.2,,,,,,,,0.0,0.0,,,,179.857,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:00:52,22869.4,,,,,,,,-0.6343,-0.01821,,111.0,,179.866,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:00:59,22876.3,,,,,,,,-0.6314,-0.01813,,111.0,,179.86,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:01:06,22883.2,,,,,,,,0.0,0.0,,,,179.867,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:01:13,22890.1,,,,,,,,0.0,0.0,,,,179.861,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:01:59,22936.4,,,,,,,,0.0,0.0,,,97.15,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:02:06,22943.3,,,,,,,,-0.6304,-0.0181,,111.0,,179.863,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:02:13,22950.2,,,,,,,,-0.6305,-0.0181,,111.0,97.15,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:02:20,22957.1,,,,,,,,0.0,0.0,,,97.14,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:03:06,23003.5,,,,,,,,-0.6375,-0.0183,,111.0,,179.874,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:03:13,23010.3,,,,,,,,-0.6369,-0.01828,,111.0,97.14,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:03:20,23017.2,,,,,,,,0.0,0.0,,,97.15,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:03:27,23024.1,,,,,,,,0.0,0.0,,,,179.868,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:04:13,23070.4,,,,,,,,0.0,0.0,,,,179.867,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:04:20,23077.3,,,,,,,,0.0,0.0,,,,179.866,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:04:27,23084.2,,,,,,,,0.0,0.0,,,,179.867,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:04:34,23091.1,,,,,,,,0.0,0.0,,,,179.871,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:05:21,23137.6,,,,,,,,-0.6329,-0.01817,,111.0,,179.868,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:05:27,23144.4,,,,,,,,0.0,0.0,,,,179.881,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:05:34,23151.3,,,,,,,,0.0,0.0,,,,179.871,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:05:41,23158.2,,,,,,,,0.0,0.0,,,,179.883,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:06:27,23204.4,,,,,,,,0.0,0.0,,,,179.875,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:06:34,23211.3,,,,,,,,0.0,0.0,,,,179.865,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:06:41,23218.1,,,,,,,,0.0,0.0,,,,179.857,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:06:48,23225.0,,,,,,,,0.0,0.0,,,,179.871,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:07:34,23271.3,,,,,,,,0.0,0.0,,,,179.874,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:07:41,23278.2,,,,,,,,-0.6313,-0.01812,,111.0,97.15,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:07:48,23285.0,,,,,,,,-0.6305,-0.0181,,111.0,,179.882,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:07:55,23291.9,,,,,,,,0.0,0.0,,,,179.876,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:08:41,23338.2,,,,,,,,0.0,0.0,,,97.16,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:08:48,23345.1,,,,,,,,0.0,0.0,,,,179.88,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:08:55,23352.0,,,,,,,,0.0,0.0,,,97.16,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:09:02,23358.9,,,,,,,,0.0,0.0,,,,179.88,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:09:48,23405.3,,,,,,,,0.0,0.0,,,97.15,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:09:55,23412.2,,,,,,,,0.0,0.0,,,,179.881,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:10:02,23419.1,,,,,,,,0.0,0.0,,,,179.881,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:10:09,23426.0,,,,,,,,0.0,0.0,,,,179.882,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:10:55,23472.3,,,,,,,,0.0,0.0,,,,179.884,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:11:02,23479.1,,,,,,,,-0.633,-0.01817,,111.0,,179.891,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:11:09,23486.1,,,,,,,,-0.6351,-0.01823,,111.0,97.15,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:11:16,23493.0,,,,,,,,0.0,0.0,,,,179.892,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:12:02,23539.3,,,,,,,,0.0,0.0,,,97.15,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:12:09,23546.1,,,,,,,,0.0,0.0,,,,179.888,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:12:16,23553.0,,,,,,,,0.0,0.0,,,,179.888,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:12:23,23559.9,,,,,,,,0.0,0.0,,,,179.867,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:13:09,23606.2,,,,,,,,-0.6313,-0.01812,,111.0,,179.893,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:13:16,23613.1,,,,,,,,-0.6322,-0.01815,,111.0,,179.9,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:13:23,23619.9,,,,,,,,-0.6327,-0.01816,,111.0,,179.894,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:13:30,23626.8,,,,,,,,-0.6308,-0.01811,,111.0,97.16,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:14:16,23673.1,,,,,,,,-0.6335,-0.01818,,111.0,97.16,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:14:23,23680.0,,,,,,,,-0.6325,-0.01816,,111.0,,179.893,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:14:30,23686.9,,,,,,,,-0.6357,-0.01825,,111.0,97.16,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:14:37,23693.8,,,,,,,,0.0,0.0,,,,179.893,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:15:23,23740.1,,,,,,,,0.0,0.0,,,,179.909,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:15:30,23747.0,,,,,,,,0.0,0.0,,,97.16,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:15:37,23753.8,,,,,,,,0.0,0.0,,,,179.897,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:15:44,23760.7,,,,,,,,0.0,0.0,,,,179.897,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:16:30,23807.1,,,,,,,,0.0,0.0,,,,179.91,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:16:37,23814.0,,,,,,,,-0.6362,-0.01826,,111.0,97.16,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:16:44,23820.8,,,,,,,,-0.6366,-0.01827,,111.0,97.17,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:16:51,23827.7,,,,,,,,-0.6358,-0.01825,,111.0,,179.903,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:17:37,23874.1,,,,,,,,-0.6349,-0.01823,,111.0,97.16,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:17:44,23880.9,,,,,,,,-0.6421,-0.01843,,111.0,,179.902,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:17:51,23887.8,,,,,,,,-0.6412,-0.01841,,111.0,,179.903,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:17:58,23894.7,,,,,,,,-0.6334,-0.01818,,111.0,,179.903,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:18:44,23940.9,,,,,,,,0.0,0.0,,,,179.905,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:18:51,23947.8,,,,,,,,0.0,0.0,,,97.16,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:18:58,23954.7,,,,,,,,0.0,0.0,,,,179.906,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:19:05,23961.6,,,,,,,,-0.6326,-0.01816,,111.0,97.17,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:19:51,24008.0,,,,,,,,0.0,0.0,,,,179.913,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:19:58,24014.8,,,,,,,,0.0,0.0,,,,179.917,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:20:05,24021.7,,,,,,,,0.0,0.0,,,,179.914,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:20:12,24028.6,,,,,,,,-0.636,-0.01826,,111.0,97.17,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:20:58,24075.2,,,,,,,,0.0,0.0,,,,179.919,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:21:05,24082.1,,,,,,,,-0.6363,-0.01827,,111.0,97.17,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:21:12,24089.0,,,,,,,,-0.6364,-0.01827,,111.0,97.17,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:21:19,24095.8,,,,,,,,-0.6303,-0.01809,,111.0,,179.914,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:22:05,24142.1,,,,,,,,-0.6308,-0.01811,,111.0,,179.916,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:22:12,24149.0,,,,,,,,0.0,0.0,,,97.17,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:22:19,24155.9,,,,,,,,-0.633,-0.01817,,111.0,97.17,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:22:26,24162.8,,,,,,,,-0.6399,-0.01837,,111.0,97.17,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:23:12,24209.2,,,,,,,,0.0,0.0,,,,179.93,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:23:19,24216.0,,,,,,,,-0.6413,-0.01841,,111.0,97.17,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:23:26,24222.9,,,,,,,,-0.6387,-0.01833,,111.0,,179.929,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:23:33,24229.8,,,,,,,,0.0,0.0,,,97.17,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:24:19,24276.1,,,,,,,,-0.639,-0.01834,,111.0,,179.923,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:24:26,24282.9,,,,,,,,-0.6334,-0.01818,,111.0,97.17,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:24:33,24289.7,,,,,,,,-0.6328,-0.01816,,111.0,,179.923,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:24:40,24296.6,,,,,,,,-0.64,-0.01837,,111.0,,179.932,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:25:26,24342.9,,,,,,,,-0.6373,-0.01829,,111.0,,179.929,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:25:33,24349.8,,,,,,,,-0.6359,-0.01825,,111.0,,179.941,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:25:40,24356.7,,,,,,,,-0.6308,-0.01811,,111.0,97.18,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:25:47,24363.5,,,,,,,,0.0,0.0,,,,179.942,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:26:33,24409.9,,,,,,,,-0.6405,-0.01839,,111.0,97.18,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:26:40,24416.8,,,,,,,,-0.6431,-0.01846,,111.0,,179.939,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:26:47,24423.7,,,,,,,,-0.6434,-0.01847,,111.0,,179.935,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:26:54,24430.6,,,,,,,,-0.6371,-0.01829,,111.0,,179.932,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:27:40,24476.9,,,,,,,,0.0,0.0,,,,179.903,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:27:47,24483.7,,,,,,,,0.0,0.0,,,97.18,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:27:54,24490.6,,,,,,,,0.0,0.0,,,97.18,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:28:00,24497.4,,,,,,,,-0.6326,-0.01816,,111.0,,179.936,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:28:47,24543.8,,,,,,,,-0.6503,-0.01867,,111.0,97.18,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:28:54,24550.7,,,,,,,,-0.6427,-0.01845,,111.0,,179.939,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:29:01,24557.6,,,,,,,,0.0,0.0,,,,179.952,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:29:08,24564.5,,,,,,,,0.0,0.0,,,,179.941,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:29:54,24610.7,,,,,,,,-0.6355,-0.01824,,111.0,97.18,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:30:01,24617.5,,,,,,,,-0.6353,-0.01824,,111.0,,179.941,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:30:07,24624.4,,,,,,,,0.0,0.0,,,,179.949,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:30:15,24631.3,,,,,,,,,,,,,179.945,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:31:01,24678.2,,,,,,,,-0.6364,-0.01827,,111.0,,179.945,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:31:08,24685.1,,,,,,,,-0.6316,-0.01813,,111.0,,179.952,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:31:15,24692.0,,,,,,,,0.0,0.0,,,,179.946,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:31:22,24698.9,,,,,,,,-0.6328,-0.01817,,111.0,,179.952,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:32:08,24745.2,,,,,,,,-0.6462,-0.01855,,111.0,,179.95,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:32:15,24752.1,,,,,,,,-0.6426,-0.01844,,111.0,,179.928,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:32:22,24759.0,,,,,,,,-0.6413,-0.01841,,111.0,97.19,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:32:29,24765.8,,,,,,,,-0.6394,-0.01836,,111.0,,179.96,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:33:15,24812.3,,,,,,,,-0.6455,-0.01853,,111.0,,179.954,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:33:22,24819.2,,,,,,,,-0.6465,-0.01856,,111.0,,179.964,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:33:29,24826.1,,,,,,,,-0.6352,-0.01823,,111.0,97.19,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:33:36,24833.0,,,,,,,,-0.6323,-0.01815,,111.0,,179.952,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:34:22,24879.4,,,,,,,,0.0,0.0,,,97.19,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:34:29,24886.3,,,,,,,,0.0,0.0,,,,179.955,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:34:36,24893.1,,,,,,,,-0.6314,-0.01813,,111.0,,179.954,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:34:43,24900.0,,,,,,,,0.0,0.0,,,,179.955,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:35:29,24946.3,,,,,,,,-0.6447,-0.01851,,111.0,97.19,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:35:36,24953.1,,,,,,,,-0.6483,-0.01861,,111.0,,179.958,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:35:43,24960.0,,,,,,,,-0.6535,-0.01876,,111.0,97.19,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:35:50,24966.9,,,,,,,,-0.6574,-0.01887,,111.0,97.19,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:36:36,25013.2,,,,,,,,0.0,0.0,,,97.2,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:36:43,25020.1,,,,,,,,-0.6341,-0.0182,,111.0,97.19,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:36:50,25027.0,,,,,,,,-0.6446,-0.0185,,111.0,97.2,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:36:57,25033.8,,,,,,,,-0.6466,-0.01856,,111.0,97.19,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:37:43,25080.2,,,,,,,,-0.6484,-0.01861,,111.0,97.19,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:37:50,25087.0,,,,,,,,-0.6495,-0.01865,,111.0,,179.963,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:37:57,25093.9,,,,,,,,-0.6476,-0.01859,,111.0,,179.964,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:38:04,25100.8,,,,,,,,-0.6438,-0.01848,,111.0,97.2,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2026-09-14 21:38:50,25147.1,,,,,,,,-0.648,-0.0186,,111.0,97.2,,5574.1756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
